time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498240,293.1127624511719,297.1499938964844,293.1499938964844,0.1699713617563247,-3525.5517578125,304.1449584960937,0.8285215497016907,0.2270541191101074,0.2051847279071808,292.7025451660156,297.1499938964844,293.1499938964844,0.029840312898159,-1135.791748046875,304.1288757324219,0.5506654977798462,0.0704621076583862,0.0661859661340713,293.0980529785156,297.1499938964844,293.1499938964844,0.2576762735843658,-3809.996337890625,304.1425170898437,0.9263713955879213,0.31646528840065,0.2217775285243988,293.0868530273437,297.1499938964844,293.1499938964844,0.3476279377937317,-6524.1484375,304.14239501953125,0.9990000128746032,0.4743925631046295,0.3797745704650879,293.0787658691406,297.1499938964844,293.1499938964844,0.004857163876295,-1885.0001220703125,296.6439819335937,0.4900197386741638,0.050000000745058,0.2321838587522506,289.9308166503906,291.1499938964844,256.91619873046875,255.99002075195312,279.1254577636719,293.07891845703125,289.9271850585937,1.0,0.2794311642646789,0.6054349541664124,0.6054349541664124,1.0,1.0,-1.3262808322906494,0.5120851397514343,0.8141956925392151,0.1968722939491272,0.0,0.0,1.0,50.87335586547852,61.0,-37.17180252075195,-14358.396484375,247.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0428466796875,303.16961669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3202065825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003249689762014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498300,293.11260986328125,297.1499938964844,293.1499938964844,0.1707660406827926,-3539.097412109375,304.1444396972656,0.8271926045417786,0.2275554686784744,0.2056542038917541,292.7103881835937,297.1499938964844,293.1499938964844,0.0338498279452323,-1207.1788330078125,304.1254577636719,0.5626829862594604,0.0745857954025268,0.0702453702688217,293.09796142578125,297.1499938964844,293.1499938964844,0.2588557600975036,-3824.166748046875,304.1417236328125,0.92447030544281,0.3171390891075134,0.2222616672515869,293.08917236328125,297.1499938964844,293.1499938964844,0.3513209819793701,-6580.93310546875,304.1370544433594,0.9990000128746032,0.4747384786605835,0.3826161324977875,293.0776672363281,297.1499938964844,293.1499938964844,0.0048766918480396,-1893.369873046875,296.6490173339844,0.4887961745262146,0.050000000745058,0.232291966676712,289.9086303710937,291.1499938964844,256.8873596191406,255.9640045166016,279.1245422363281,293.0777893066406,289.9041442871094,1.0,0.2814542353153229,0.6040933132171631,0.6040933132171631,1.0,1.0,-1.3358389139175415,0.5153722167015076,0.8204666972160339,0.1981324553489685,0.0,0.0,1.0,51.60181427001953,61.0,-51.50188827514648,-14412.7578125,252.62469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0111389160156,303.1307678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3207694590091705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003255402261856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498360,293.1124572753906,297.1499938964844,293.1499938964844,0.1716298758983612,-3553.83984375,304.1438903808594,0.8255875706672668,0.2280585467815399,0.2061292380094528,292.71881103515625,297.1499938964844,293.1499938964844,0.0377692095935344,-1275.193603515625,304.122802734375,0.5730289816856384,0.0785014182329177,0.0740756392478942,293.0978698730469,297.1499938964844,293.1499938964844,0.2601400017738342,-3839.60009765625,304.1408996582031,0.922186017036438,0.3178149759769439,0.2227504402399063,293.0931091308594,297.1499938964844,293.1499938964844,0.3556772768497467,-6647.46240234375,304.1315002441406,0.9990000128746032,0.4747349321842193,0.3859050869941711,293.0767822265625,297.1499938964844,293.1499938964844,0.0048973076045513,-1902.416015625,296.65142822265625,0.4873875975608825,0.050000000745058,0.2324181348085403,289.88201904296875,291.1499938964844,256.8584899902344,255.9379119873047,279.12384033203125,293.0768737792969,289.8768310546875,1.0,0.2836274206638336,0.6027330756187439,0.6027330756187439,1.0,1.0,-1.3456928730010986,0.518764078617096,0.8269288539886475,0.1994339823722839,0.0,0.0,1.0,52.43265914916992,64.0,-64.58706665039062,-14465.7822265625,258.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9740295410156,303.0867614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.321455180644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003262361278757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498420,293.1121520996094,297.1499938964844,293.1499938964844,0.1735367327928543,-3586.389404296875,304.1427307128906,0.8217423558235168,0.2290682643651962,0.2070921063423156,292.7364807128906,297.1499938964844,293.1499938964844,0.0452769286930561,-1404.5858154296875,304.1194152832031,0.5897720456123352,0.085845336318016,0.0812395513057708,293.09771728515625,297.1499938964844,293.1499938964844,0.2629812657833099,-3873.707763671875,304.1391906738281,0.9167822003364564,0.3191707134246826,0.223738357424736,293.1058044433594,297.1499938964844,293.1499938964844,0.3660908639431,-6804.93359375,304.1203308105469,0.9990000128746032,0.4736142158508301,0.3935638070106506,293.0754089355469,297.1499938964844,293.1499938964844,0.0049414620734751,-1922.2890625,296.6497802734375,0.4841205179691314,0.050000000745058,0.2327162027359008,289.81768798828125,291.1499938964844,256.80059814453125,255.88563537597656,279.1229248046875,293.0754699707031,289.8113708496094,1.0,0.2883466780185699,0.5999730825424194,0.5999730825424194,1.0,1.0,-1.3661850690841677,0.525825560092926,0.8403595089912415,0.2021475285291671,0.0,0.0,1.0,54.35516357421875,67.0,-86.52716064453125,-14569.7099609375,271.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8887634277344,302.9879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3231806755065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003279873053543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498480,293.1121520996094,297.1499938964844,293.1499938964844,0.1735367327928543,-3586.389404296875,304.1427307128906,0.8217423558235168,0.2290682643651962,0.2070921063423156,292.7364807128906,297.1499938964844,293.1499938964844,0.0452769286930561,-1404.5858154296875,304.1194152832031,0.5897720456123352,0.085845336318016,0.0812395513057708,293.09771728515625,297.1499938964844,293.1499938964844,0.2629812657833099,-3873.707763671875,304.1391906738281,0.9167822003364564,0.3191707134246826,0.223738357424736,293.1058044433594,297.1499938964844,293.1499938964844,0.3660908639431,-6804.93359375,304.1203308105469,0.9990000128746032,0.4736142158508301,0.3935638070106506,293.0754089355469,297.1499938964844,293.1499938964844,0.0049414620734751,-1922.2890625,296.6497802734375,0.4841205179691314,0.050000000745058,0.2327162027359008,289.81768798828125,291.1499938964844,256.80059814453125,255.88563537597656,279.1229248046875,293.0754699707031,289.8113708496094,1.0,0.2883466780185699,0.5999730825424194,0.5999730825424194,1.0,1.0,-1.3661850690841677,0.525825560092926,0.8403595089912415,0.2021475285291671,0.0,0.0,1.0,54.35516357421875,67.0,-86.52716064453125,-14569.7099609375,271.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8887634277344,302.9879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3231806755065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003279873053543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498540,293.1119079589844,297.1499938964844,293.1499938964844,0.1756312400102615,-3622.084228515625,304.14166259765625,0.8172778487205505,0.2300812005996704,0.2080683410167694,292.7547607421875,297.1499938964844,293.1499938964844,0.0522448942065238,-1526.8646240234375,304.1180419921875,0.6024070382118225,0.0926121324300766,0.0878540351986885,293.0975341796875,297.1499938964844,293.1499938964844,0.2661089301109314,-3911.135498046875,304.1376037597656,0.9107072353363036,0.320529043674469,0.2247364521026611,293.12432861328125,297.1499938964844,293.1499938964844,0.3783759474754333,-6988.3759765625,304.1097717285156,0.9990000128746032,0.470986545085907,0.4023381471633911,293.0743713378906,297.1499938964844,293.1499938964844,0.0049890843220055,-1944.141845703125,296.6420593261719,0.480351060628891,0.050000000745058,0.2330649644136428,289.74224853515625,291.1499938964844,256.74267578125,255.8332672119141,279.1224060058594,293.0744323730469,289.7352600097656,1.0,0.2934474945068359,0.5971841216087341,0.5971841216087341,1.0,1.0,-1.387446403503418,0.5331517457962036,0.8542946577072144,0.2049614489078521,0.0,0.0,1.0,56.56673049926758,55.0,-102.42449188232422,-14672.705078125,285.18572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7961120605469,302.8818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253380358219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301767574157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498600,293.1119079589844,297.1499938964844,293.1499938964844,0.1756312400102615,-3622.084228515625,304.14166259765625,0.8172778487205505,0.2300812005996704,0.2080683410167694,292.7547607421875,297.1499938964844,293.1499938964844,0.0522448942065238,-1526.8646240234375,304.1180419921875,0.6024070382118225,0.0926121324300766,0.0878540351986885,293.0975341796875,297.1499938964844,293.1499938964844,0.2661089301109314,-3911.135498046875,304.1376037597656,0.9107072353363036,0.320529043674469,0.2247364521026611,293.12432861328125,297.1499938964844,293.1499938964844,0.3783759474754333,-6988.3759765625,304.1097717285156,0.9990000128746032,0.470986545085907,0.4023381471633911,293.0743713378906,297.1499938964844,293.1499938964844,0.0049890843220055,-1944.141845703125,296.6420593261719,0.480351060628891,0.050000000745058,0.2330649644136428,289.74224853515625,291.1499938964844,256.74267578125,255.8332672119141,279.1224060058594,293.0744323730469,289.7352600097656,1.0,0.2934474945068359,0.5971841216087341,0.5971841216087341,1.0,1.0,-1.387446403503418,0.5331517457962036,0.8542946577072144,0.2049614489078521,0.0,0.0,1.0,56.56673049926758,55.0,-102.42449188232422,-14672.705078125,285.18572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7961120605469,302.8818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253380358219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301767574157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498660,293.11138916015625,297.1499938964844,293.1499938964844,0.1775968074798584,-3655.339111328125,304.1412048339844,0.8204926252365112,0.2311499863862991,0.2089822143316269,292.7730712890625,297.1499938964844,293.1499938964844,0.0584948398172855,-1639.4979248046875,304.1183166503906,0.6182730793952942,0.0989149436354637,0.0938810110092163,293.0971374511719,297.1499938964844,293.1499938964844,0.269072413444519,-3946.2666015625,304.1368408203125,0.9149303436279296,0.3219364881515503,0.2256832122802734,293.1379089355469,297.1499938964844,293.1499938964844,0.3777762651443481,-6972.98681640625,304.1249084472656,0.9990000128746032,0.4688430726528168,0.3990936577320099,293.0733337402344,297.1499938964844,293.1499938964844,0.0050268964841961,-1961.9940185546875,296.6379089355469,0.4817520678043365,0.050000000745058,0.2329345196485519,289.67205810546875,291.1499938964844,256.684814453125,255.78091430664065,279.1274719238281,293.0735168457031,289.6673278808594,1.0,0.2928466200828552,0.5951538681983948,0.5951538681983948,1.0,1.0,-1.3928749561309814,0.5341600179672241,0.8587149381637573,0.2047677040100097,0.0,0.0,1.0,55.96017837524414,58.0,-91.0885772705078,-14665.931640625,286.0571594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72052001953125,302.80694580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3276758790016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003325493598822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498720,293.11138916015625,297.1499938964844,293.1499938964844,0.1775968074798584,-3655.339111328125,304.1412048339844,0.8204926252365112,0.2311499863862991,0.2089822143316269,292.7730712890625,297.1499938964844,293.1499938964844,0.0584948398172855,-1639.4979248046875,304.1183166503906,0.6182730793952942,0.0989149436354637,0.0938810110092163,293.0971374511719,297.1499938964844,293.1499938964844,0.269072413444519,-3946.2666015625,304.1368408203125,0.9149303436279296,0.3219364881515503,0.2256832122802734,293.1379089355469,297.1499938964844,293.1499938964844,0.3777762651443481,-6972.98681640625,304.1249084472656,0.9990000128746032,0.4688430726528168,0.3990936577320099,293.0733337402344,297.1499938964844,293.1499938964844,0.0050268964841961,-1961.9940185546875,296.6379089355469,0.4817520678043365,0.050000000745058,0.2329345196485519,289.67205810546875,291.1499938964844,256.684814453125,255.78091430664065,279.1274719238281,293.0735168457031,289.6673278808594,1.0,0.2928466200828552,0.5951538681983948,0.5951538681983948,1.0,1.0,-1.3928749561309814,0.5341600179672241,0.8587149381637573,0.2047677040100097,0.0,0.0,1.0,55.96017837524414,58.0,-91.0885772705078,-14665.931640625,286.0571594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72052001953125,302.80694580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3276758790016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003325493598822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498780,293.1109313964844,297.1499938964844,293.1499938964844,0.1793152540922165,-3684.0400390625,304.1412658691406,0.8223322629928589,0.2322216182947158,0.2099393010139465,292.7900085449219,297.1499938964844,293.1499938964844,0.0643049180507659,-1746.6868896484375,304.11920166015625,0.6306248307228088,0.1050241142511367,0.0996880829334259,293.09686279296875,297.1499938964844,293.1499938964844,0.2716315686702728,-3976.198974609375,304.136962890625,0.917344331741333,0.3233363628387451,0.2266556173563003,293.1377258300781,297.1499938964844,293.1499938964844,0.3784786462783813,-6980.60009765625,304.1317138671875,0.9990000128746032,0.469178706407547,0.3980584442615509,293.07257080078125,297.1499938964844,293.1499938964844,0.0050612860359251,-1977.1739501953125,296.6453552246094,0.4821966886520386,0.050000000745058,0.2328930050134658,289.62457275390625,291.1499938964844,256.6271057128906,255.72869873046875,279.12908935546875,293.073974609375,289.6206359863281,1.0,0.2939383387565613,0.5931704640388489,0.5931704640388489,1.0,1.0,-1.400863528251648,0.5363285541534424,0.8645349144935608,0.205032080411911,0.0,0.0,1.0,55.8673210144043,61.0,-71.78034973144531,-14702.4814453125,289.2549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6849975585937,302.7668151855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298275768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347330493852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498840,293.1109313964844,297.1499938964844,293.1499938964844,0.1793152540922165,-3684.0400390625,304.1412658691406,0.8223322629928589,0.2322216182947158,0.2099393010139465,292.7900085449219,297.1499938964844,293.1499938964844,0.0643049180507659,-1746.6868896484375,304.11920166015625,0.6306248307228088,0.1050241142511367,0.0996880829334259,293.09686279296875,297.1499938964844,293.1499938964844,0.2716315686702728,-3976.198974609375,304.136962890625,0.917344331741333,0.3233363628387451,0.2266556173563003,293.1377258300781,297.1499938964844,293.1499938964844,0.3784786462783813,-6980.60009765625,304.1317138671875,0.9990000128746032,0.469178706407547,0.3980584442615509,293.07257080078125,297.1499938964844,293.1499938964844,0.0050612860359251,-1977.1739501953125,296.6453552246094,0.4821966886520386,0.050000000745058,0.2328930050134658,289.62457275390625,291.1499938964844,256.6271057128906,255.72869873046875,279.12908935546875,293.073974609375,289.6206359863281,1.0,0.2939383387565613,0.5931704640388489,0.5931704640388489,1.0,1.0,-1.400863528251648,0.5363285541534424,0.8645349144935608,0.205032080411911,0.0,0.0,1.0,55.8673210144043,61.0,-71.78034973144531,-14702.4814453125,289.2549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6849975585937,302.7668151855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298275768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347330493852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1801613718271255,-3698.12841796875,304.1413269042969,0.8224234580993652,0.2327521294355392,0.2104218155145645,292.79803466796875,297.1499938964844,293.1499938964844,0.0671210661530494,-1799.54833984375,304.11968994140625,0.635861337184906,0.1080126464366912,0.1025456041097641,293.09674072265625,297.1499938964844,293.1499938964844,0.2728869915008545,-3990.8388671875,304.1370544433594,0.9174184799194336,0.3240296542644501,0.2271436303853988,293.1372985839844,297.1499938964844,293.1499938964844,0.3801579177379608,-7004.88232421875,304.1319885253906,0.9990000128746032,0.4694231152534485,0.3988315165042877,293.072265625,297.1499938964844,293.1499938964844,0.0050793383270502,-1984.974365234375,296.6498718261719,0.4818644523620605,0.050000000745058,0.2329236567020416,289.6023864746094,291.1499938964844,256.598388671875,255.7026824951172,279.1292419433594,293.07421875,289.5986328125,1.0,0.2949174344539642,0.5921437740325928,0.5921437740325928,1.0,1.0,-1.4064228534698486,0.5380331873893738,0.8683896064758301,0.2055022865533828,0.0,0.0,1.0,56.123146057128906,61.0,-66.45382690429688,-14735.8095703125,292.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6735534667969,302.75103759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3308838903903961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003358050889801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498960,293.110595703125,297.1499938964844,293.1499938964844,0.1810027658939361,-3712.114990234375,304.141357421875,0.8221165537834167,0.2332803755998611,0.2109071016311645,292.8058166503906,297.1499938964844,293.1499938964844,0.0698680654168129,-1851.655517578125,304.1202087402344,0.6406410932540894,0.1109397113323211,0.1053560823202133,293.0966796875,297.1499938964844,293.1499938964844,0.2741327881813049,-4005.343994140625,304.1371459960937,0.9169447422027588,0.324720174074173,0.2276332825422287,293.1374816894531,297.1499938964844,293.1499938964844,0.3825032711029053,-7039.2734375,304.1309814453125,0.9990000128746032,0.4695485234260559,0.4002299010753631,293.07196044921875,297.1499938964844,293.1499938964844,0.0050978153012692,-1992.880859375,296.65478515625,0.4812621474266052,0.050000000745058,0.2329793572425842,289.5809326171875,291.1499938964844,256.5697326660156,255.67672729492188,279.1291809082031,293.0746459960937,289.5773010253906,1.0,0.296148270368576,0.5910990238189697,0.5910990238189697,1.0,1.0,-1.4127118587493896,0.5400267839431763,0.8726850152015686,0.2061193138360977,0.0,0.0,1.0,56.52581405639648,64.0,-62.868934631347656,-14775.490234375,295.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66412353515625,302.7364196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.331941157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003368780890014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499020,293.1103210449219,297.1499938964844,293.1499938964844,0.1826921105384826,-3740.153564453125,304.14141845703125,0.8205036520957947,0.2343311905860901,0.2118851244449615,292.8210144042969,297.1499938964844,293.1499938964844,0.075140856206417,-1953.0555419921875,304.121337890625,0.6489130258560181,0.1165746375918388,0.1107951700687408,293.0965576171875,297.1499938964844,293.1499938964844,0.2766282260417938,-4034.360107421875,304.13726806640625,0.9146404266357422,0.3260944783687591,0.2286175489425659,293.1409606933594,297.1499938964844,293.1499938964844,0.3889962434768677,-7134.88330078125,304.1264343261719,0.9990000128746032,0.4691649973392486,0.4046199321746826,293.0714416503906,297.1499938964844,293.1499938964844,0.0051363008096814,-2009.2049560546875,296.6650695800781,0.4793565571308136,0.050000000745058,0.2331556975841522,289.53863525390625,291.1499938964844,256.5128173828125,255.6250762939453,279.1288757324219,293.0764465332031,289.5350036621094,1.0,0.2992412745952606,0.5889719128608704,0.5889719128608704,1.0,1.0,-1.4270774126052856,0.5447207689285278,0.8823566436767578,0.2077124118804931,0.0,0.0,1.0,57.710636138916016,52.0,-59.80467224121094,-14868.2939453125,305.1571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6470031738281,302.70721435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340906798839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390595666132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499080,293.1103210449219,297.1499938964844,293.1499938964844,0.1826921105384826,-3740.153564453125,304.14141845703125,0.8205036520957947,0.2343311905860901,0.2118851244449615,292.8210144042969,297.1499938964844,293.1499938964844,0.075140856206417,-1953.0555419921875,304.121337890625,0.6489130258560181,0.1165746375918388,0.1107951700687408,293.0965576171875,297.1499938964844,293.1499938964844,0.2766282260417938,-4034.360107421875,304.13726806640625,0.9146404266357422,0.3260944783687591,0.2286175489425659,293.1409606933594,297.1499938964844,293.1499938964844,0.3889962434768677,-7134.88330078125,304.1264343261719,0.9990000128746032,0.4691649973392486,0.4046199321746826,293.0714416503906,297.1499938964844,293.1499938964844,0.0051363008096814,-2009.2049560546875,296.6650695800781,0.4793565571308136,0.050000000745058,0.2331556975841522,289.53863525390625,291.1499938964844,256.5128173828125,255.6250762939453,279.1288757324219,293.0764465332031,289.5350036621094,1.0,0.2992412745952606,0.5889719128608704,0.5889719128608704,1.0,1.0,-1.4270774126052856,0.5447207689285278,0.8823566436767578,0.2077124118804931,0.0,0.0,1.0,57.710636138916016,52.0,-59.80467224121094,-14868.2939453125,305.1571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6470031738281,302.70721435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340906798839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390595666132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499140,293.10986328125,297.1499938964844,293.1499938964844,0.1841568350791931,-3764.22314453125,304.1418762207031,0.8259561657905579,0.2354308068752288,0.2127995491027832,292.83544921875,297.1499938964844,293.1499938964844,0.0799853801727294,-2047.39306640625,304.1228332519531,0.6626394987106323,0.121981531381607,0.1158935502171516,293.09625244140625,297.1499938964844,293.1499938964844,0.2788072228431701,-4059.422119140625,304.1379089355469,0.9220632910728456,0.3275115489959717,0.2295497804880142,293.1398620605469,297.1499938964844,293.1499938964844,0.3829123973846435,-7038.87841796875,304.14508056640625,0.9990000128746032,0.4695795476436615,0.3978210687637329,293.0707397460937,297.1499938964844,293.1499938964844,0.0051641226746141,-2020.8475341796875,296.6817932128906,0.4822978377342224,0.050000000745058,0.2328825294971466,289.5070495605469,291.1499938964844,256.4564208984375,255.57388305664065,279.1333312988281,293.0768127441406,289.5057983398437,1.0,0.2970439195632934,0.5875079035758972,0.5875079035758972,1.0,1.0,-1.4269360303878784,0.5436468124389648,0.8832892775535583,0.2066376060247421,0.0,0.0,1.0,56.24988555908203,55.0,-39.788330078125,-14863.826171875,301.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6454162597656,302.7060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361344933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411337675061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499200,293.10986328125,297.1499938964844,293.1499938964844,0.1841568350791931,-3764.22314453125,304.1418762207031,0.8259561657905579,0.2354308068752288,0.2127995491027832,292.83544921875,297.1499938964844,293.1499938964844,0.0799853801727294,-2047.39306640625,304.1228332519531,0.6626394987106323,0.121981531381607,0.1158935502171516,293.09625244140625,297.1499938964844,293.1499938964844,0.2788072228431701,-4059.422119140625,304.1379089355469,0.9220632910728456,0.3275115489959717,0.2295497804880142,293.1398620605469,297.1499938964844,293.1499938964844,0.3829123973846435,-7038.87841796875,304.14508056640625,0.9990000128746032,0.4695795476436615,0.3978210687637329,293.0707397460937,297.1499938964844,293.1499938964844,0.0051641226746141,-2020.8475341796875,296.6817932128906,0.4822978377342224,0.050000000745058,0.2328825294971466,289.5070495605469,291.1499938964844,256.4564208984375,255.57388305664065,279.1333312988281,293.0768127441406,289.5057983398437,1.0,0.2970439195632934,0.5875079035758972,0.5875079035758972,1.0,1.0,-1.4269360303878784,0.5436468124389648,0.8832892775535583,0.2066376060247421,0.0,0.0,1.0,56.24988555908203,55.0,-39.788330078125,-14863.826171875,301.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6454162597656,302.7060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361344933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411337675061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1853629499673843,-3783.681884765625,304.1425476074219,0.8296079039573669,0.2365254312753677,0.2137569040060043,292.8487854003906,297.1499938964844,293.1499938964844,0.0845533460378646,-2136.91748046875,304.124267578125,0.674744725227356,0.1272427439689636,0.1208743676543235,293.0960388183594,297.1499938964844,293.1499938964844,0.280559241771698,-4079.21337890625,304.1390075683594,0.927058756351471,0.3289152085781097,0.2305085957050323,293.1270751953125,297.1499938964844,293.1499938964844,0.3789450824260711,-6978.63525390625,304.15289306640625,0.9990000128746032,0.4724259078502655,0.3939753174781799,293.070068359375,297.1499938964844,293.1499938964844,0.0051893680356442,-2030.1212158203125,296.7101135253906,0.4839431345462799,0.050000000745058,0.2327300906181335,289.4977111816406,291.1499938964844,256.40069580078125,255.52325439453125,279.1336975097656,293.0740661621094,289.4969787597656,1.0,0.2968621253967285,0.585915744304657,0.585915744304657,1.0,1.0,-1.4304091930389404,0.5440698862075806,0.8863393068313599,0.2061450481414795,0.0,0.0,1.0,55.49129867553711,58.0,-19.51303672790528,-14905.62890625,301.2424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6747741699219,302.7300720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378045260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428286581765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1853629499673843,-3783.681884765625,304.1425476074219,0.8296079039573669,0.2365254312753677,0.2137569040060043,292.8487854003906,297.1499938964844,293.1499938964844,0.0845533460378646,-2136.91748046875,304.124267578125,0.674744725227356,0.1272427439689636,0.1208743676543235,293.0960388183594,297.1499938964844,293.1499938964844,0.280559241771698,-4079.21337890625,304.1390075683594,0.927058756351471,0.3289152085781097,0.2305085957050323,293.1270751953125,297.1499938964844,293.1499938964844,0.3789450824260711,-6978.63525390625,304.15289306640625,0.9990000128746032,0.4724259078502655,0.3939753174781799,293.070068359375,297.1499938964844,293.1499938964844,0.0051893680356442,-2030.1212158203125,296.7101135253906,0.4839431345462799,0.050000000745058,0.2327300906181335,289.4977111816406,291.1499938964844,256.40069580078125,255.52325439453125,279.1336975097656,293.0740661621094,289.4969787597656,1.0,0.2968621253967285,0.585915744304657,0.585915744304657,1.0,1.0,-1.4304091930389404,0.5440698862075806,0.8863393068313599,0.2061450481414795,0.0,0.0,1.0,55.49129867553711,58.0,-19.51303672790528,-14905.62890625,301.2424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6747741699219,302.7300720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3378045260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003428286581765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499380,293.1092529296875,297.1499938964844,293.1499938964844,0.1865647584199905,-3803.082275390625,304.1430358886719,0.8307738900184631,0.2376007139682769,0.2147234827280044,292.86151123046875,297.1499938964844,293.1499938964844,0.0889649391174316,-2223.845947265625,304.12548828125,0.684204638004303,0.1322955787181854,0.1257091909646988,293.095947265625,297.1499938964844,293.1499938964844,0.2822920382022857,-4098.83447265625,304.1397705078125,0.9285715222358704,0.3302986621856689,0.2314731478691101,293.115966796875,297.1499938964844,293.1499938964844,0.3791112303733825,-6981.83837890625,304.1514892578125,0.9990000128746032,0.4752694070339203,0.3939722180366516,293.0694580078125,297.1499938964844,293.1499938964844,0.0052182856015861,-2040.63916015625,296.739013671875,0.4839442372322082,0.050000000745058,0.2327296882867813,289.4893493652344,291.1499938964844,256.3457946777344,255.4732666015625,279.1330261230469,293.0721740722656,289.4886169433594,1.0,0.2980508208274841,0.5841878056526184,0.5841878056526184,1.0,1.0,-1.4385254383087158,0.5463217496871948,0.8922037482261658,0.2066129297018051,0.0,0.0,1.0,55.6275520324707,61.0,-13.78564167022705,-14982.455078125,305.1898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.706787109375,302.7520751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3393193185329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003443659807089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499440,293.1092529296875,297.1499938964844,293.1499938964844,0.1865647584199905,-3803.082275390625,304.1430358886719,0.8307738900184631,0.2376007139682769,0.2147234827280044,292.86151123046875,297.1499938964844,293.1499938964844,0.0889649391174316,-2223.845947265625,304.12548828125,0.684204638004303,0.1322955787181854,0.1257091909646988,293.095947265625,297.1499938964844,293.1499938964844,0.2822920382022857,-4098.83447265625,304.1397705078125,0.9285715222358704,0.3302986621856689,0.2314731478691101,293.115966796875,297.1499938964844,293.1499938964844,0.3791112303733825,-6981.83837890625,304.1514892578125,0.9990000128746032,0.4752694070339203,0.3939722180366516,293.0694580078125,297.1499938964844,293.1499938964844,0.0052182856015861,-2040.63916015625,296.739013671875,0.4839442372322082,0.050000000745058,0.2327296882867813,289.4893493652344,291.1499938964844,256.3457946777344,255.4732666015625,279.1330261230469,293.0721740722656,289.4886169433594,1.0,0.2980508208274841,0.5841878056526184,0.5841878056526184,1.0,1.0,-1.4385254383087158,0.5463217496871948,0.8922037482261658,0.2066129297018051,0.0,0.0,1.0,55.6275520324707,61.0,-13.78564167022705,-14982.455078125,305.1898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.706787109375,302.7520751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3393193185329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003443659807089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499500,293.1091613769531,297.1499938964844,293.1499938964844,0.1871822625398636,-3813.076904296875,304.1431884765625,0.8306659460067749,0.2381332516670227,0.2152101993560791,292.8677673339844,297.1499938964844,293.1499938964844,0.0911017432808876,-2266.031494140625,304.1260681152344,0.6880474090576172,0.1347181499004364,0.1280438750982284,293.095947265625,297.1499938964844,293.1499938964844,0.2831802070140838,-4108.93115234375,304.1400146484375,0.9283583760261536,0.3309855163097381,0.2319581359624862,293.1122131347656,297.1499938964844,293.1499938964844,0.3804078102111816,-7001.76708984375,304.1488647460937,0.9990000128746032,0.4764350950717926,0.3950303494930267,293.0691833496094,297.1499938964844,293.1499938964844,0.0052338023670017,-2046.33642578125,296.7530212402344,0.4834921658039093,0.050000000745058,0.2327712923288345,289.4842834472656,291.1499938964844,256.3186950683594,255.44854736328125,279.1325988769531,293.0717468261719,289.4833679199219,1.0,0.2990671992301941,0.5832857489585876,0.5832857489585876,1.0,1.0,-1.4438141584396362,0.5479317903518677,0.8958823084831238,0.2070870250463485,0.0,0.0,1.0,55.94089126586914,61.0,-14.28663158416748,-15027.9501953125,308.3329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7199401855469,302.7593078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3400605022907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003451181692071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499560,293.1091003417969,297.1499938964844,293.1499938964844,0.1878206431865692,-3823.436767578125,304.14324951171875,0.8301652073860168,0.2386627793312072,0.2156989276409149,292.8740539550781,297.1499938964844,293.1499938964844,0.0931900143623352,-2307.267822265625,304.1266174316406,0.6913279294967651,0.1370612233877182,0.1303116679191589,293.095947265625,297.1499938964844,293.1499938964844,0.2840984463691711,-4119.40380859375,304.1401672363281,0.9275943636894226,0.3316697180271148,0.2324448674917221,293.110107421875,297.1499938964844,293.1499938964844,0.3824436366558075,-7032.6982421875,304.1453552246094,0.9990000128746032,0.4773312211036682,0.3966963589191437,293.06890869140625,297.1499938964844,293.1499938964844,0.0052502462640404,-2052.447998046875,296.7664489746094,0.482779324054718,0.050000000745058,0.2328370958566665,289.4779052734375,291.1499938964844,256.29180908203125,255.42404174804688,279.1321716308594,293.0716247558594,289.47674560546875,1.0,0.3003221750259399,0.5823626518249512,0.5823626518249512,1.0,1.0,-1.449785828590393,0.5498092174530029,0.8999766111373901,0.2076922357082367,0.0,0.0,1.0,56.39593505859375,64.0,-16.46949577331543,-15076.455078125,312.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7300720214844,302.7631225585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3408085703849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003458773717284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499620,293.1090087890625,297.1499938964844,293.1499938964844,0.1891779601573944,-3845.552734375,304.14324951171875,0.8281874656677246,0.2397134602069854,0.2166811823844909,292.88671875,297.1499938964844,293.1499938964844,0.0972152128815651,-2386.65185546875,304.127685546875,0.6963420510292053,0.1414815038442611,0.1346198916435241,293.0959777832031,297.1499938964844,293.1499938964844,0.2860541939735412,-4141.81201171875,304.1401672363281,0.924699068069458,0.3330309092998504,0.2334228456020355,293.1111145019531,297.1499938964844,293.1499938964844,0.3885049521923065,-7123.7294921875,304.13677978515625,0.9990000128746032,0.4781542420387268,0.4015744626522064,293.0683288574219,297.1499938964844,293.1499938964844,0.0052859843708574,-2066.01708984375,296.7910461425781,0.4806797802448272,0.050000000745058,0.2330314964056015,289.4601135253906,291.1499938964844,256.2388610839844,255.37570190429688,279.1314697265625,293.0723571777344,289.4583435058594,1.0,0.3034300804138183,0.5804711580276489,0.5804711580276489,1.0,1.0,-1.4633992910385132,0.554217517375946,0.9091817736625672,0.2092209756374359,0.0,0.0,1.0,57.67262649536133,67.0,-24.265851974487305,-15178.8095703125,321.5644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73992919921875,302.7596130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3423654437065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003474574186839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499680,293.1090087890625,297.1499938964844,293.1499938964844,0.1891779601573944,-3845.552734375,304.14324951171875,0.8281874656677246,0.2397134602069854,0.2166811823844909,292.88671875,297.1499938964844,293.1499938964844,0.0972152128815651,-2386.65185546875,304.127685546875,0.6963420510292053,0.1414815038442611,0.1346198916435241,293.0959777832031,297.1499938964844,293.1499938964844,0.2860541939735412,-4141.81201171875,304.1401672363281,0.924699068069458,0.3330309092998504,0.2334228456020355,293.1111145019531,297.1499938964844,293.1499938964844,0.3885049521923065,-7123.7294921875,304.13677978515625,0.9990000128746032,0.4781542420387268,0.4015744626522064,293.0683288574219,297.1499938964844,293.1499938964844,0.0052859843708574,-2066.01708984375,296.7910461425781,0.4806797802448272,0.050000000745058,0.2330314964056015,289.4601135253906,291.1499938964844,256.2388610839844,255.37570190429688,279.1314697265625,293.0723571777344,289.4583435058594,1.0,0.3034300804138183,0.5804711580276489,0.5804711580276489,1.0,1.0,-1.4633992910385132,0.554217517375946,0.9091817736625672,0.2092209756374359,0.0,0.0,1.0,57.67262649536133,67.0,-24.265851974487305,-15178.8095703125,321.5644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73992919921875,302.7596130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3423654437065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003474574186839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499740,293.1090087890625,297.1499938964844,293.1499938964844,0.1906567066907882,-3869.75048828125,304.1430358886719,0.8252014517784119,0.2407533079385757,0.2176676839590072,292.8994445800781,297.1499938964844,293.1499938964844,0.1010459288954734,-2461.8837890625,304.1287536621094,0.6995750665664673,0.1455691307783126,0.138611227273941,293.0960693359375,297.1499938964844,293.1499938964844,0.2881927788257599,-4166.4248046875,304.139892578125,0.9204103946685792,0.3343828618526459,0.2344052344560623,293.1190490722656,297.1499938964844,293.1499938964844,0.3968677520751953,-7247.80419921875,304.12725830078125,0.9990000128746032,0.4775416851043701,0.4081205427646637,293.0676574707031,297.1499938964844,293.1499938964844,0.0053257327526807,-2081.509033203125,296.8124084472656,0.4778145849704742,0.050000000745058,0.233296200633049,289.4346008300781,291.1499938964844,256.1871032714844,255.32833862304688,279.1310729980469,293.07476806640625,289.43218994140625,1.0,0.3071732521057129,0.57855623960495,0.57855623960495,1.0,1.0,-1.4787297248840332,0.5593078136444092,0.9194219708442688,0.2110835611820221,0.0,0.0,1.0,59.35832214355469,55.0,-34.33742141723633,-15284.3359375,332.9664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7358703613281,302.7417907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3440505862236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003491676179692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499800,293.1090087890625,297.1499938964844,293.1499938964844,0.1906567066907882,-3869.75048828125,304.1430358886719,0.8252014517784119,0.2407533079385757,0.2176676839590072,292.8994445800781,297.1499938964844,293.1499938964844,0.1010459288954734,-2461.8837890625,304.1287536621094,0.6995750665664673,0.1455691307783126,0.138611227273941,293.0960693359375,297.1499938964844,293.1499938964844,0.2881927788257599,-4166.4248046875,304.139892578125,0.9204103946685792,0.3343828618526459,0.2344052344560623,293.1190490722656,297.1499938964844,293.1499938964844,0.3968677520751953,-7247.80419921875,304.12725830078125,0.9990000128746032,0.4775416851043701,0.4081205427646637,293.0676574707031,297.1499938964844,293.1499938964844,0.0053257327526807,-2081.509033203125,296.8124084472656,0.4778145849704742,0.050000000745058,0.233296200633049,289.4346008300781,291.1499938964844,256.1871032714844,255.32833862304688,279.1310729980469,293.07476806640625,289.43218994140625,1.0,0.3071732521057129,0.57855623960495,0.57855623960495,1.0,1.0,-1.4787297248840332,0.5593078136444092,0.9194219708442688,0.2110835611820221,0.0,0.0,1.0,59.35832214355469,55.0,-34.33742141723633,-15284.3359375,332.9664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7358703613281,302.7417907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3440505862236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003491676179692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499860,293.1087646484375,297.1499938964844,293.1499938964844,0.1919877976179123,-3891.3662109375,304.1431579589844,0.8295356631278992,0.2418387085199356,0.2185828983783722,292.91131591796875,297.1499938964844,293.1499938964844,0.104610376060009,-2531.2578125,304.1298828125,0.7092563509941101,0.1495096683502197,0.1423114836215973,293.095947265625,297.1499938964844,293.1499938964844,0.2901405990123749,-4188.6435546875,304.1400451660156,0.9263721108436584,0.3357759416103363,0.235331043601036,293.12353515625,297.1499938964844,293.1499938964844,0.3922702372074127,-7174.4482421875,304.1431884765625,0.9990000128746032,0.4773796796798706,0.4029829800128937,293.06658935546875,297.1499938964844,293.1499938964844,0.0053555928170681,-2093.02001953125,296.83758544921875,0.4800683856010437,0.050000000745058,0.2330874949693679,289.4134826660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1357421875,293.0763854980469,289.41290283203125,1.0,0.3054570853710174,0.5773472189903259,0.5773472189903259,1.0,1.0,-1.4789756536483765,0.5584696531295776,0.9205060601234436,0.2102731317281723,0.0,0.0,1.0,58.25103378295898,58.0,-24.02139663696289,-15283.6376953125,330.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73651123046875,302.74237060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3457095026969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003508512163534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499920,293.1087646484375,297.1499938964844,293.1499938964844,0.1919877976179123,-3891.3662109375,304.1431579589844,0.8295356631278992,0.2418387085199356,0.2185828983783722,292.91131591796875,297.1499938964844,293.1499938964844,0.104610376060009,-2531.2578125,304.1298828125,0.7092563509941101,0.1495096683502197,0.1423114836215973,293.095947265625,297.1499938964844,293.1499938964844,0.2901405990123749,-4188.6435546875,304.1400451660156,0.9263721108436584,0.3357759416103363,0.235331043601036,293.12353515625,297.1499938964844,293.1499938964844,0.3922702372074127,-7174.4482421875,304.1431884765625,0.9990000128746032,0.4773796796798706,0.4029829800128937,293.06658935546875,297.1499938964844,293.1499938964844,0.0053555928170681,-2093.02001953125,296.83758544921875,0.4800683856010437,0.050000000745058,0.2330874949693679,289.4134826660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1357421875,293.0763854980469,289.41290283203125,1.0,0.3054570853710174,0.5773472189903259,0.5773472189903259,1.0,1.0,-1.4789756536483765,0.5584696531295776,0.9205060601234436,0.2102731317281723,0.0,0.0,1.0,58.25103378295898,58.0,-24.02139663696289,-15283.6376953125,330.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73651123046875,302.74237060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3457095026969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003508512163534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1931160241365432,-3909.385009765625,304.1435546875,0.8322644829750061,0.2429118305444717,0.2195330709218979,292.9219665527344,297.1499938964844,293.1499938964844,0.108038529753685,-2597.26953125,304.130859375,0.7167688012123108,0.1533927470445633,0.1459759771823883,293.0959167480469,297.1499938964844,293.1499938964844,0.2917538285255432,-4206.74560546875,304.1406555175781,0.930075705051422,0.3371486961841583,0.2362777292728424,293.1157531738281,297.1499938964844,293.1499938964844,0.389658510684967,-7134.517578125,304.1494140625,0.9990000128746032,0.4796212613582611,0.4004822969436645,293.0655517578125,297.1499938964844,293.1499938964844,0.005383803974837,-2102.796875,296.8717346191406,0.4811512231826782,0.050000000745058,0.2329868823289871,289.4095764160156,291.1499938964844,256.0875244140625,255.23696899414065,279.1362609863281,293.074462890625,289.4091796875,1.0,0.305622935295105,0.5760195255279541,0.5760195255279541,1.0,1.0,-1.4825223684310913,0.5590037703514099,0.9235185980796814,0.2099499702453613,0.0,0.0,1.0,57.77450942993164,61.0,-11.018141746520996,-15323.255859375,330.7716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7614440917969,302.76226806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3470664322376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003522282931953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
