time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1931160241365432,-3909.385009765625,304.1435546875,0.8322644829750061,0.2429118305444717,0.2195330709218979,292.9219665527344,297.1499938964844,293.1499938964844,0.108038529753685,-2597.26953125,304.130859375,0.7167688012123108,0.1533927470445633,0.1459759771823883,293.0959167480469,297.1499938964844,293.1499938964844,0.2917538285255432,-4206.74560546875,304.1406555175781,0.930075705051422,0.3371486961841583,0.2362777292728424,293.1157531738281,297.1499938964844,293.1499938964844,0.389658510684967,-7134.517578125,304.1494140625,0.9990000128746032,0.4796212613582611,0.4004822969436645,293.0655517578125,297.1499938964844,293.1499938964844,0.005383803974837,-2102.796875,296.8717346191406,0.4811512231826782,0.050000000745058,0.2329868823289871,289.4095764160156,291.1499938964844,256.0875244140625,255.23696899414065,279.1362609863281,293.074462890625,289.4091796875,1.0,0.305622935295105,0.5760195255279541,0.5760195255279541,1.0,1.0,-1.4825223684310913,0.5590037703514099,0.9235185980796814,0.2099499702453613,0.0,0.0,1.0,57.77450942993164,61.0,-11.018141746520996,-15323.255859375,330.7716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7614440917969,302.76226806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3470664322376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003522282931953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500100,293.108642578125,297.1499938964844,293.1499938964844,0.1936919540166854,-3918.603515625,304.1436767578125,0.8326999545097351,0.2434375882148742,0.2200082242488861,292.92694091796875,297.1499938964844,293.1499938964844,0.1097552776336669,-2630.181884765625,304.1312255859375,0.7194961309432983,0.1553037762641906,0.1477949321269989,293.0959777832031,297.1499938964844,293.1499938964844,0.2925757467746734,-4215.998046875,304.140869140625,0.9306250810623168,0.3378237783908844,0.2367504090070724,293.1119079589844,297.1499938964844,293.1499938964844,0.3899551331996918,-7139.02783203125,304.1489562988281,0.9990000128746032,0.4808094799518585,0.4006752967834472,293.0650329589844,297.1499938964844,293.1499938964844,0.0053998115472495,-2108.402099609375,296.8885498046875,0.481067806482315,0.050000000745058,0.2329944968223571,289.4068603515625,291.1499938964844,256.0635681152344,255.21490478515625,279.13604736328125,293.0736083984375,289.4063720703125,1.0,0.306199312210083,0.5753034949302673,0.5753034949302673,1.0,1.0,-1.486083745956421,0.5599718689918518,0.9261118173599244,0.2101517766714096,0.0,0.0,1.0,57.87870788574219,61.0,-9.60991096496582,-15356.1103515625,332.72332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7744445800781,302.7709655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3476999700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003528712841216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.108642578125,297.1499938964844,293.1499938964844,0.1942809969186782,-3928.050537109375,304.14373779296875,0.8326926827430725,0.2439578473567962,0.220483660697937,292.9317626953125,297.1499938964844,293.1499938964844,0.1114678457379341,-2662.921875,304.13153076171875,0.7217458486557007,0.1571850925683975,0.1495951116085052,293.0960388183594,297.1499938964844,293.1499938964844,0.2934164404869079,-4225.4853515625,304.1409912109375,0.9305556416511536,0.3384932577610016,0.2372231781482696,293.1090087890625,297.1499938964844,293.1499938964844,0.3910453617572784,-7155.50439453125,304.14715576171875,0.9990000128746032,0.4818655550479889,0.4015523791313171,293.06451416015625,297.1499938964844,293.1499938964844,0.0054166410118341,-2114.352294921875,296.90509033203125,0.4806885123252868,0.050000000745058,0.2330295592546463,289.4032897949219,291.1499938964844,256.0399780273437,255.1931915283203,279.1357116699219,293.0730285644531,289.40264892578125,1.0,0.3070519268512726,0.5745631456375122,0.5745631456375122,1.0,1.0,-1.4904773235321045,0.5612686276435852,0.9292086958885192,0.2105129659175872,0.0,0.0,1.0,58.14476776123047,64.0,-10.168696403503418,-15393.837890625,335.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7857666015625,302.7773742675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3483258485794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003535064461175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500220,293.1087646484375,297.1499938964844,293.1499938964844,0.1955231726169586,-3948.05322265625,304.1437683105469,0.8315373659133911,0.2449826449155807,0.2214344292879104,292.9410095214844,297.1499938964844,293.1499938964844,0.1148703396320343,-2727.724365234375,304.13201904296875,0.7250047922134399,0.1608352959156036,0.1531115770339965,293.09625244140625,297.1499938964844,293.1499938964844,0.295193463563919,-4245.62939453125,304.1410217285156,0.9288225769996644,0.3398167192935943,0.2381686717271804,293.1072998046875,297.1499938964844,293.1499938964844,0.3954139947891235,-7220.9404296875,304.1407775878906,0.9990000128746032,0.4832637310028076,0.4050870537757873,293.0634460449219,297.1499938964844,293.1499938964844,0.0054535130038857,-2127.6533203125,296.93658447265625,0.4791499674320221,0.050000000745058,0.2331718504428863,289.3919982910156,291.1499938964844,255.99411010742188,255.1508178710937,279.135009765625,293.072998046875,289.3908386230469,1.0,0.3094699084758758,0.5730269551277161,0.5730269551277161,1.0,1.0,-1.5013880729675293,0.5647020936012268,0.9366860389709472,0.2116435766220092,0.0,0.0,1.0,59.102081298828125,67.0,-15.717452049255373,-15479.09375,343.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8002624511719,302.78076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3496046364307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548042441252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.1087646484375,297.1499938964844,293.1499938964844,0.1955231726169586,-3948.05322265625,304.1437683105469,0.8315373659133911,0.2449826449155807,0.2214344292879104,292.9410095214844,297.1499938964844,293.1499938964844,0.1148703396320343,-2727.724365234375,304.13201904296875,0.7250047922134399,0.1608352959156036,0.1531115770339965,293.09625244140625,297.1499938964844,293.1499938964844,0.295193463563919,-4245.62939453125,304.1410217285156,0.9288225769996644,0.3398167192935943,0.2381686717271804,293.1072998046875,297.1499938964844,293.1499938964844,0.3954139947891235,-7220.9404296875,304.1407775878906,0.9990000128746032,0.4832637310028076,0.4050870537757873,293.0634460449219,297.1499938964844,293.1499938964844,0.0054535130038857,-2127.6533203125,296.93658447265625,0.4791499674320221,0.050000000745058,0.2331718504428863,289.3919982910156,291.1499938964844,255.99411010742188,255.1508178710937,279.135009765625,293.072998046875,289.3908386230469,1.0,0.3094699084758758,0.5730269551277161,0.5730269551277161,1.0,1.0,-1.5013880729675293,0.5647020936012268,0.9366860389709472,0.2116435766220092,0.0,0.0,1.0,59.102081298828125,67.0,-15.717452049255373,-15479.09375,343.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8002624511719,302.78076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3496046364307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548042441252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.8291935324668884,0.0,0.2223828583955764,292.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13238525390625,0.7269077301025391,0.0,0.1564908474683761,293.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.9254264831542968,0.0,0.2391127049922943,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1323547363281,0.9990000128746032,0.0,0.4105334281921386,293.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9654846191406,0.4767377376556396,0.0,0.2333936691284179,289.3735046386719,294.1499938964844,255.9499969482422,255.1099548339844,279.1345520019531,293.0748291015625,289.3717346191406,0.0,0.0,0.5714547038078308,0.5714547038078308,1.0,1.0,-1.514520525932312,0.5690253376960754,0.9454951882362366,0.213213562965393,0.0,0.0,0.0,60.52698516845703,60.0,-24.841493606567383,-15571.5380859375,353.2631530761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8017578125,302.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435852050781,0.8291935324668884,0.0,0.2223828583955764,292.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13238525390625,0.7269077301025391,0.0,0.1564908474683761,293.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.9254264831542968,0.0,0.2391127049922943,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1323547363281,0.9990000128746032,0.0,0.4105334281921386,293.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9654846191406,0.4767377376556396,0.0,0.2333936691284179,289.3735046386719,294.1499938964844,255.9499969482422,255.1099548339844,279.1345520019531,293.0748291015625,289.3717346191406,0.0,0.0,0.5714547038078308,0.5714547038078308,1.0,1.0,-1.514520525932312,0.5690253376960754,0.9454951882362366,0.213213562965393,0.0,0.0,0.0,60.52698516845703,60.0,-24.841493606567383,-15571.5380859375,353.2631530761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8017578125,302.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0009127288940362,292.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0006773425266146,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0009529328672215,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,0.001783421379514,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63018798828125,0.0,0.0,0.0013445897493511,289.4324951171875,294.1499938964844,255.910400390625,255.07302856445312,272.0482177734375,277.160400390625,289.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0056636286899447,2.4184807045912752e-08,0.0056636044755578,-0.0578232929110527,0.0,0.0,0.0,-0.0396953113377094,60.0,-361.1285400390625,-0.0,-3.157967739753076e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2502916849619656e-17,-1.2504057531684368e-17,1.1402955354888417e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0009127288940362,292.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0006773425266146,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0009529328672215,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,0.001783421379514,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63018798828125,0.0,0.0,0.0013445897493511,289.4324951171875,294.1499938964844,255.910400390625,255.07302856445312,272.0482177734375,277.160400390625,289.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0056636286899447,2.4184807045912752e-08,0.0056636044755578,-0.0578232929110527,0.0,0.0,0.0,-0.0396953113377094,60.0,-361.1285400390625,-0.0,-3.157967739753076e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2502916849619656e-17,-1.2504057531684368e-17,1.1402955354888417e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001311073719989,292.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001295992842642,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0001092205347958,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.000162584678037,292.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980529785156,0.0,0.0,0.0005590255605056,289.4327087402344,294.1499938964844,255.8932037353516,255.0568389892578,271.66131591796875,268.9018859863281,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099985662847,2.2442366187647167e-08,0.0013099760981276,-0.0575972162187099,0.0,0.0,0.0,-0.0167908649891614,60.0,-178.02891540527344,-0.0,-1.169949328527764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.269808772270319e-20,-3.432447020982449e-20,1.6263799627664059e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001078814020729,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001133341065724,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,8.413901377934963e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001143866029451,292.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0005358222406357,289.43280029296875,294.1499938964844,255.877670288086,255.04209899902344,271.494873046875,263.7465515136719,289.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467719450592,2.239979224327726e-08,0.0011467494769021,-0.0576482638716697,0.0,0.0,0.0,-0.0159445125609636,60.0,-82.12542724609375,-0.0,-8.96621585866342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8764502386438745e-21,7.11445362497858e-21,-2.2380031843863146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001071485530701,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001128255826188,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,8.334359154105186e-05,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001128522053477,292.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0005351434811018,289.4328918457031,294.1499938964844,255.86373901367188,255.02877807617188,271.33612060546875,260.6222229003906,289.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416650377213,2.2414969436113097e-08,0.0011416425695642,-0.0576930493116378,0.0,0.0,0.0,-0.0159255024045705,60.0,-46.42592239379883,-0.0,-8.886627256288193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7464217276564426e-21,7.24060836191572e-21,-2.4941866342592768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.000107136038423,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001128188014263,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,8.332837023772299e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001128204603446,292.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,0.0005351535510271,289.4329528808594,294.1499938964844,255.8513641357422,255.01681518554688,271.17901611328125,258.7316589355469,289.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415969347581,2.2421984269271892e-08,0.001141574466601,-0.0577112287282943,0.0,0.0,0.0,-0.0159282889217138,60.0,-33.50290298461914,-0.0,-8.885567837069176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.743047170030525e-21,7.24397847667702e-21,-2.500931306646496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001071219230652,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0001128041621996,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,8.331720164278522e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001128049625549,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,0.0005350856808945,289.4330749511719,294.1499938964844,255.83102416992188,254.99676513671875,270.8692321777344,256.8910827636719,289.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414478067308,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.11874771118164,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742930847756885e-21,7.24409237556996e-21,-2.501161123916292e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001071219230652,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0001128041621996,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,8.331720164278522e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001128049625549,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,0.0005350856808945,289.4330749511719,294.1499938964844,255.83102416992188,254.99676513671875,270.8692321777344,256.8910827636719,289.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414478067308,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-27.11874771118164,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742930847756885e-21,7.24409237556996e-21,-2.501161123916292e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001070755824912,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0001127553769038,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,8.328116382472217e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001127561554312,292.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0005348544218577,289.4331970214844,294.1499938964844,255.8162384033203,254.9815673828125,270.5654602050781,256.21124267578125,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.280372619628903,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742930039963318e-21,7.244091567776393e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001070755824912,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0001127553769038,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,8.328116382472217e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001127561554312,292.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0005348544218577,289.4331970214844,294.1499938964844,255.8162384033203,254.9815673828125,270.5654602050781,256.21124267578125,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-26.280372619628903,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742930039963318e-21,7.244091567776393e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001069960562745,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001126716379076,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,8.321930363308638e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001126724091591,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0005344573291949,289.43328857421875,294.1499938964844,255.80653381347656,254.97085571289065,270.2677307128906,255.9566802978516,289.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.15761375427246,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001069960562745,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,0.0001126716379076,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,8.321930363308638e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001126724091591,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0005344573291949,289.43328857421875,294.1499938964844,255.80653381347656,254.97085571289065,270.2677307128906,255.9566802978516,289.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-26.15761375427246,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001068822748493,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001125518247135,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,8.313080616062507e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0001125525814131,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0005338891060091,289.4333190917969,294.1499938964844,255.8014678955078,254.96421813964844,269.97613525390625,255.85934448242188,289.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.11656188964844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001068822748493,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001125518247135,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,8.313080616062507e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0001125525814131,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0005338891060091,289.4333190917969,294.1499938964844,255.8014678955078,254.96421813964844,269.97613525390625,255.85934448242188,289.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-26.11656188964844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001068120254785,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224182128906,0.0,0.0,0.0001124778500525,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,8.307616371894255e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001124786067521,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,0.0005335382884368,289.433349609375,294.1499938964844,255.8005523681641,254.9623107910156,269.8326416015625,255.83639526367188,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-26.09697914123535,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001067325283656,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,0.0001123941328842,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,8.301433263113722e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0001123948823078,292.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,0.000533141195774,289.433349609375,294.1499938964844,255.8006286621093,254.96128845214844,269.6907043457031,255.8223571777344,289.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-26.074981689453125,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001065446049324,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0001121962486649,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,8.286816591862589e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001121969835367,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,0.0005322026554495,289.4333190917969,294.1499938964844,255.8035430908203,254.961654663086,269.4114685058594,255.8095703125,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.021976470947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001065446049324,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0001121962486649,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,8.286816591862589e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001121969835367,292.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,0.0005322026554495,289.4333190917969,294.1499938964844,255.8035430908203,254.961654663086,269.4114685058594,255.8095703125,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-26.021976470947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001063160598278,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001119555890909,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,8.269040699815378e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,0.0001119563094107,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0005310612032189,289.43328857421875,294.1499938964844,255.8097686767578,254.96495056152344,269.13848876953125,255.80789184570312,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-25.956172943115234,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001063160598278,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001119555890909,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,8.269040699815378e-05,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002380371094,0.0,0.0,0.0001119563094107,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0005310612032189,289.43328857421875,294.1499938964844,255.8097686767578,254.96495056152344,269.13848876953125,255.80789184570312,289.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-25.956172943115234,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001060445720213,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,0.0001116697021643,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,8.247925143223256e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0001116704152082,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,0.0005297051975503,289.43316650390625,294.1499938964844,255.8188934326172,254.97076416015625,268.8717346191406,255.8121337890625,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-25.87735176086425,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001060445720213,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,0.0001116697021643,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,8.247925143223256e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0001116704152082,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,0.0005297051975503,289.43316650390625,294.1499938964844,255.8188934326172,254.97076416015625,268.8717346191406,255.8121337890625,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-25.87735176086425,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001057283443515,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,0.0001113367106881,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,8.22332949610427e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001113374091801,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0005281257326714,289.4330444335937,294.1499938964844,255.8304443359375,254.97872924804688,268.6112670898437,255.82017517089844,289.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.78546142578125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001057283443515,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,0.0001113367106881,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,8.22332949610427e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001113374091801,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0005281257326714,289.4330444335937,294.1499938964844,255.8304443359375,254.97872924804688,268.6112670898437,255.82017517089844,289.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-25.78546142578125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001055531320162,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,0.000111152199679,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,8.209701627492905e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,0.0001111528981709,291.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395263671875,0.0,0.0,0.0005272506386972,289.4329528808594,294.1499938964844,255.8369903564453,254.9833984375,268.4833984375,255.8252716064453,289.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-25.734643936157227,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001053664964274,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001109556687879,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,8.195185364456847e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001109563527279,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0005263183848001,289.4328308105469,294.1499938964844,255.843978881836,254.9884490966797,268.3570556640625,255.8309326171875,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-25.680633544921875,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001049593774951,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0001105269548133,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,8.163520396919921e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001105276314774,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.000524284900166,289.4325866699219,294.1499938964844,255.85906982421875,254.99952697753903,268.1091003417969,255.8437042236328,289.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.563282012939453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001049593774951,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,0.0001105269548133,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,8.163520396919921e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001105276314774,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.000524284900166,289.4325866699219,294.1499938964844,255.85906982421875,254.99952697753903,268.1091003417969,255.8437042236328,289.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-25.563282012939453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001045087992679,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001100524823414,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,8.128475019475445e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001100531444535,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0005220343591645,289.4322814941406,294.1499938964844,255.87527465820312,255.01158142089844,267.8673400878906,255.85797119140625,289.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-25.43406867980957,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001045087992679,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001100524823414,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,8.128475019475445e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001100531444535,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0005220343591645,289.4322814941406,294.1499938964844,255.87527465820312,255.01158142089844,267.8673400878906,255.85797119140625,289.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-25.43406867980957,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
