time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001040180723066,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001095357292797,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,8.090306801022962e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,0.0001095363768399,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,0.0005195832345634,289.4319152832031,294.1499938964844,255.8921356201172,255.02423095703125,267.6317443847656,255.87326049804688,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-25.294038772583008,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001040180723066,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001095357292797,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,8.090306801022962e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,0.0001095363768399,291.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,0.0005195832345634,289.4319152832031,294.1499938964844,255.8921356201172,255.02423095703125,267.6317443847656,255.87326049804688,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-25.294038772583008,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0001034919405356,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001089816942112,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,8.049385360209271e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0001089823344955,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0005169552750885,289.4314880371094,294.1499938964844,255.9092254638672,255.0370941162109,267.4021911621094,255.88916015625,289.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-25.14455986022949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0001034919405356,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001089816942112,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,8.049385360209271e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0001089823344955,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0005169552750885,289.4314880371094,294.1499938964844,255.9092254638672,255.0370941162109,267.4021911621094,255.88916015625,289.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-25.14455986022949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001032174186548,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001086926131392,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,8.02803406259045e-05,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,0.0001086932461475,291.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,0.0005155840772204,289.4312438964844,294.1499938964844,255.917709350586,255.04347229003903,267.2897033691406,255.897201538086,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-25.06678771972656,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.000102936377516,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0001083966635633,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,8.006174903130159e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001083972892956,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,0.0005141802830621,289.4309997558594,294.1499938964844,255.92608642578125,255.0497589111328,267.1786804199219,255.9052276611328,289.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-24.98731231689453,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001023582881316,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0001077879132935,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,7.961212395457551e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0001077885317499,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0005112927756272,289.4304504394531,294.1499938964844,255.9422912597656,255.06187438964844,266.96099853515625,255.92105102539065,289.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-24.82425117492676,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001023582881316,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0001077879132935,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,7.961212395457551e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0001077885317499,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0005112927756272,289.4304504394531,294.1499938964844,255.9422912597656,255.06187438964844,266.96099853515625,255.92105102539065,289.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-24.82425117492676,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001017651811707,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001071633450919,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,7.915081368992105e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001071639489964,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,0.0005083301803097,289.4298095703125,294.1499938964844,255.95738220214844,255.07302856445312,266.7490539550781,255.936264038086,289.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.657447814941406,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001017651811707,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001071633450919,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,7.915081368992105e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001071639489964,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,0.0005083301803097,289.4298095703125,294.1499938964844,255.95738220214844,255.07302856445312,266.7490539550781,255.936264038086,289.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-24.657447814941406,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001011647473205,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,0.0001065310716512,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,7.868380635045469e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001065316610038,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371887207031,0.0,0.0,0.0005053310887888,289.4291076660156,294.1499938964844,255.97091674804688,255.0828552246093,266.54266357421875,255.95046997070312,289.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.48908424377441,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001011647473205,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,0.0001065310716512,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,7.868380635045469e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001065316610038,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371887207031,0.0,0.0,0.0005053310887888,289.4291076660156,294.1499938964844,255.97091674804688,255.0828552246093,266.54266357421875,255.95046997070312,289.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-24.48908424377441,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001005645972327,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001058990819728,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,7.821701728971675e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001058996640495,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0005023333360441,289.4283447265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3416748046875,255.9633178710937,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-24.32134056091309,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001005645972327,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001058990819728,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,7.821701728971675e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001058996640495,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0005023333360441,289.4283447265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3416748046875,255.9633178710937,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-24.32134056091309,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001002669014269,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.000105585597339,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.798547449056059e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001055861721397,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.0005008463631384,289.4279479980469,294.1499938964844,255.98736572265625,255.09425354003903,266.2431335449219,255.96913146972656,289.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-24.238359451293945,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,9.997191227739675e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0001052749648806,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,7.775604171911255e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001052755324053,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,0.00049937289441,289.4275207519531,294.1499938964844,255.99159240722656,255.0969696044922,266.1458435058594,255.97447204589844,289.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-24.156309127807617,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.939321898855268e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0001046655816026,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.730594370514154e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0001046661418513,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,0.0004964823601767,289.4266052246094,294.1499938964844,255.9978179931641,255.1005096435547,265.9549560546875,255.9835968017578,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.99595260620117,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.939321898855268e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0001046655816026,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.730594370514154e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259521484375,0.0,0.0,0.0001046661418513,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,0.0004964823601767,289.4266052246094,294.1499938964844,255.9978179931641,255.1005096435547,265.9549560546875,255.9835968017578,289.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-23.99595260620117,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.88342144410126e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001040769275277,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,7.68711615819484e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001040774732246,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0004936901386827,289.42559814453125,294.1499938964844,256.000732421875,255.1011657714844,265.7688293457031,255.9903564453125,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-23.8420524597168,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.88342144410126e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001040769275277,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,7.68711615819484e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001040774732246,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0004936901386827,289.42559814453125,294.1499938964844,256.000732421875,255.1011657714844,265.7688293457031,255.9903564453125,289.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-23.8420524597168,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.829966438701376e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001035140230669,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,7.645539153600112e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0001035145614878,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0004910200950689,289.4245300292969,294.1499938964844,255.99989318847656,255.0985870361328,265.5871887207031,255.9944610595703,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.140933303389602e-08,0.0010474125156179,-0.028935981914401,0.0,0.0,0.0,-0.0104689178988337,60.0,-23.69615173339844,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.829966438701376e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001035140230669,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,7.645539153600112e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0001035145614878,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.0004910200950689,289.4245300292969,294.1499938964844,255.99989318847656,255.0985870361328,265.5871887207031,255.9944610595703,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.140933303389602e-08,0.0010474125156179,-0.028935981914401,0.0,0.0,0.0,-0.0104689178988337,60.0,-23.69615173339844,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.77933086687699e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001029808117891,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,7.606156577821821e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001029813356581,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0004884908557869,289.42340087890625,294.1499938964844,255.99484252929688,255.0923614501953,265.4098205566406,255.99563598632807,288.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-23.559539794921875,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.77933086687699e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001029808117891,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,7.606156577821821e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001029813356581,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0004884908557869,289.42340087890625,294.1499938964844,255.99484252929688,255.0923614501953,265.4098205566406,255.99563598632807,288.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-23.559539794921875,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.755161590874196e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,0.0001027262987918,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,7.587357686134055e-05,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.0001027268226607,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0004872835997957,289.4227905273437,294.1499938964844,255.99058532714844,255.08778381347656,265.3226623535156,255.9950256347656,288.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-23.495067596435547,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,9.731794125400484e-05,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001024802331812,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,7.569183071609586e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001024807497742,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0004861164488829,289.42218017578125,294.1499938964844,255.9851226806641,255.08213806152344,265.2364807128906,255.9935760498047,288.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-23.43329429626465,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,9.68754247878678e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001020142444758,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,7.534764881711453e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001020147537929,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0004839061002712,289.4208679199219,294.1499938964844,255.9703369140625,255.0675048828125,265.0668640136719,255.988021850586,288.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-23.318214416503903,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,9.68754247878678e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001020142444758,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,7.534764881711453e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001020147537929,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0004839061002712,289.4208679199219,294.1499938964844,255.9703369140625,255.0675048828125,265.0668640136719,255.988021850586,288.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-23.318214416503903,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.646402031648904e-05,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001015810194076,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,7.502766675315797e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001015815214486,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,0.0004818511370103,289.41949462890625,294.1499938964844,255.9499969482422,255.048095703125,264.9007568359375,255.97869873046875,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121841060277802e-09,0.0010278522968292,-0.0229476708918809,0.0,0.0,0.0,-0.0093349097296595,60.0,-23.21467399597168,-0.0,-7.203234986263851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.646402031648904e-05,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001015810194076,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,7.502766675315797e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001015815214486,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,0.0004818511370103,289.41949462890625,294.1499938964844,255.9499969482422,255.048095703125,264.9007568359375,255.97869873046875,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121841060277802e-09,0.0010278522968292,-0.0229476708918809,0.0,0.0,0.0,-0.0093349097296595,60.0,-23.21467399597168,-0.0,-7.203234986263851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.60511461016722e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001011462445603,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.470654236385599e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,0.0001011467393254,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,0.000479788868688,289.41802978515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7379455566406,255.9651794433593,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004233807325,0.0,0.0,0.0,-0.0090798502787947,60.0,-23.1202449798584,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,9.60511461016722e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001011462445603,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.470654236385599e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,0.0001011467393254,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,0.000479788868688,289.41802978515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7379455566406,255.9651794433593,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004233807325,0.0,0.0,0.0,-0.0090798502787947,60.0,-23.1202449798584,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.560472972225398e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001006761522148,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,7.435932639054954e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.000100676639704,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0004775590205099,289.4164733886719,294.1499938964844,255.8858795166016,254.9887084960937,264.5782165527344,255.9468231201172,288.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.026079177856445,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.560472972225398e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001006761522148,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,7.435932639054954e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.000100676639704,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0004775590205099,289.4164733886719,294.1499938964844,255.8858795166016,254.9887084960937,264.5782165527344,255.9468231201172,288.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436281204223,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.026079177856445,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,9.537950245430692e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001004389778245,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25848388671875,0.0,0.0,7.418415043503046e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001004394580377,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,0.0004764340410474,289.4156494140625,294.1499938964844,255.86471557617188,254.9693145751953,264.4994812011719,255.93572998046875,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649404838681,60.0,-22.97940254211425,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.515835699858144e-05,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.000100206110801,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525939941406,0.0,0.0,7.401214679703116e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001002065837383,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,0.0004753294342663,289.4148254394531,294.1499938964844,255.84165954589844,254.9482879638672,264.4214172363281,255.92340087890625,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-22.93401527404785,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,9.47475418797694e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.97735041892156e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,7.36926231184043e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.977396985050292e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0004732774104923,289.4131164550781,294.1499938964844,255.790267944336,254.9015350341797,264.2672424316406,255.89512634277344,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.98290136824653e-09,0.0010095624020323,-0.0173460356891155,0.0,0.0,0.0,-0.008274545893073,60.0,-22.850994110107425,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,9.47475418797694e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.97735041892156e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,7.36926231184043e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.977396985050292e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0004732774104923,289.4131164550781,294.1499938964844,255.790267944336,254.9015350341797,264.2672424316406,255.89512634277344,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.98290136824653e-09,0.0010095624020323,-0.0173460356891155,0.0,0.0,0.0,-0.008274545893073,60.0,-22.850994110107425,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,9.44072162383236e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,9.9415126896929e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,7.34279237804003e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,9.941558528225868e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0004715775139629,289.41131591796875,294.1499938964844,255.732421875,254.8490753173828,264.115478515625,255.86209106445312,288.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-22.784820556640625,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
