time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,9.44072162383236e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,9.9415126896929e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,7.34279237804003e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,9.941558528225868e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0004715775139629,289.41131591796875,294.1499938964844,255.732421875,254.8490753173828,264.115478515625,255.86209106445312,288.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808163248386e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-22.784820556640625,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.416786633664742e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.916308044921608e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.324176112888381e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.916353155858816e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0004703820159193,289.4094543457031,294.1499938964844,255.6688232421875,254.79151916503903,263.9657592773437,255.82432556152344,288.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-22.74301147460937,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.416786633664742e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.916308044921608e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.324176112888381e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.916353155858816e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,0.0004703820159193,289.4094543457031,294.1499938964844,255.6688232421875,254.79151916503903,263.9657592773437,255.82432556152344,288.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-22.74301147460937,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.404838783666492e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.903727186610922e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,7.314883259823546e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.903771569952367e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,0.0004697852709796,289.407470703125,294.1499938964844,255.60015869140625,254.7294921875,263.8178100585937,255.78143310546875,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.731294631958008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.404838783666492e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.903727186610922e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,7.314883259823546e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.903771569952367e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,0.0004697852709796,289.407470703125,294.1499938964844,255.60015869140625,254.7294921875,263.8178100585937,255.78143310546875,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-22.731294631958008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.40360696404241e-05,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.902429883368312e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,7.313925016205758e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,9.90247426670976e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,0.0004697237745858,289.4064636230469,294.1499938964844,255.5641632080078,254.69699096679688,263.7444152832031,255.75784301757807,288.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-22.73787498474121,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.405505988979712e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.904430044116452e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,7.315402035601437e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,9.904473699862136e-05,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0004698186821769,289.4053955078125,294.1499938964844,255.52716064453125,254.66358947753903,263.6713256835937,255.7326812744141,288.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-22.752683639526367,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,9.41812977544032e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.917723946273328e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,7.325220940401778e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,9.917767602019012e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0004704493330791,289.4032287597656,294.1499938964844,255.4505310058593,254.59445190429688,263.5260009765625,255.6773681640625,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-22.806140899658203,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,9.41812977544032e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.917723946273328e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,7.325220940401778e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,9.917767602019012e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0004704493330791,289.4032287597656,294.1499938964844,255.4505310058593,254.59445190429688,263.5260009765625,255.6773681640625,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-22.806140899658203,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.440933354198933e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.941736789187416e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,7.342956814682111e-05,290.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.941780444933102e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.000471588486107,289.4009704589844,294.1499938964844,255.37095642089844,254.522689819336,263.381591796875,255.6147003173828,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-22.889270782470703,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.440933354198933e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.941736789187416e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,7.342956814682111e-05,290.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.941780444933102e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.000471588486107,289.4009704589844,294.1499938964844,255.37095642089844,254.522689819336,263.381591796875,255.6147003173828,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-22.889270782470703,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.469889482716098e-05,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.972228872356936e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.365477358689532e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.97227180050686e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0004730349464807,289.39862060546875,294.1499938964844,255.2891540527344,254.44891357421875,263.2379455566406,255.5443572998047,288.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-22.995162963867188,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.469889482716098e-05,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.972228872356936e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.365477358689532e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.97227180050686e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0004730349464807,289.39862060546875,294.1499938964844,255.2891540527344,254.44891357421875,263.2379455566406,255.5443572998047,288.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-22.995162963867188,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,9.498541476204991e-05,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001000240154098,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.387762889266014e-05,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001000244374154,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0004744662146549,289.3961486816406,294.1499938964844,255.20584106445312,254.373764038086,263.09490966796875,255.46725463867188,288.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-23.10989570617676,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,9.498541476204991e-05,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001000240154098,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.387762889266014e-05,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001000244374154,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0004744662146549,289.3961486816406,294.1499938964844,255.20584106445312,254.373764038086,263.09490966796875,255.46725463867188,288.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-23.10989570617676,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,9.51155598158948e-05,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001001610580715,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,7.397884473903105e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.000100161480077,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0004751163360197,289.3948669433594,294.1499938964844,255.163818359375,254.3358764648437,263.023681640625,255.42648315429688,288.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440903448951985e-09,0.0010134767508134,-0.0185456443578004,0.0,0.0,0.0,-0.0085015874356031,60.0,-23.166406631469727,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,9.523423796053976e-05,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001002860444714,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.407115481328219e-05,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.000100286459201,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004757092101499,289.3935546875,294.1499938964844,255.1217041015625,254.29786682128903,262.9526062011719,255.38473510742188,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-23.221153259277344,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,9.543076157569884e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0001004929872578,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,7.422400085488334e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0001004934019874,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004766909405589,289.390869140625,294.1499938964844,255.0374450683593,254.22183227539065,262.8109741210937,255.29904174804688,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.32269287109375,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,9.543076157569884e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0001004929872578,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,7.422400085488334e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0001004934019874,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004766909405589,289.390869140625,294.1499938964844,255.0374450683593,254.22183227539065,262.8109741210937,255.29904174804688,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-23.32269287109375,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,9.55698560574092e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001006394595606,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.433218706864864e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001006398742902,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.000477385794511,289.3880920410156,294.1499938964844,254.95379638671875,254.1463165283203,262.6701354980469,255.2117156982422,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-23.41090965270996,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,9.55698560574092e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001006394595606,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.433218706864864e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001006398742902,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.000477385794511,289.3880920410156,294.1499938964844,254.95379638671875,254.1463165283203,262.6701354980469,255.2117156982422,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-23.41090965270996,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,9.565004438627513e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0001007239043246,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.439455657731742e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0001007243117783,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004777864087373,289.3851928710937,294.1499938964844,254.8714294433593,254.0719146728516,262.5301818847656,255.1242828369141,288.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-23.484437942504883,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,9.565004438627513e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0001007239043246,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.439455657731742e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0001007243117783,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004777864087373,289.3851928710937,294.1499938964844,254.8714294433593,254.0719146728516,262.5301818847656,255.1242828369141,288.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-23.484437942504883,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.567191591486336e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001007469400065,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,7.441156776621938e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001007473474601,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004778957518283,289.3822021484375,294.1499938964844,254.7910919189453,253.99929809570312,262.3912048339844,255.0380401611328,288.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-23.54255104064941,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.567191591486336e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001007469400065,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,7.441156776621938e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001007473474601,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004778957518283,289.3822021484375,294.1499938964844,254.7910919189453,253.99929809570312,262.3912048339844,255.0380401611328,288.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-23.54255104064941,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,9.566174412611872e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001007362370728,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,7.440365880029276e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0001007366299745,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004778449656441,289.3806457519531,294.1499938964844,254.7518768310547,253.9638519287109,262.3221435546875,254.99571228027344,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-23.565580368041992,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,9.563824278302492e-05,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.000100711491541,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,7.438537431880832e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001007118844427,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004777276189997,289.37908935546875,294.1499938964844,254.71343994140625,253.92909240722656,262.2533569335937,254.9540863037109,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-23.58481979370117,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,9.555440192343669e-05,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001006232050713,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,7.432016718667e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.000100623590697,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004773089021909,289.3758850097656,294.1499938964844,254.63922119140625,253.86192321777344,262.11669921875,254.87315368652344,288.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-23.61232185363769,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,9.555440192343669e-05,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001006232050713,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,7.432016718667e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.000100623590697,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004773089021909,289.3758850097656,294.1499938964844,254.63922119140625,253.86192321777344,262.11669921875,254.87315368652344,288.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-23.61232185363769,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.542825137032196e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001004903606371,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,7.422205089824274e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001004907462629,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004766788042616,289.37255859375,294.1499938964844,254.56912231445312,253.7984313964844,261.9812927246094,254.7958984375,288.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.625627517700195,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.542825137032196e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001004903606371,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,7.422205089824274e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001004907462629,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004766788042616,289.37255859375,294.1499938964844,254.56912231445312,253.7984313964844,261.9812927246094,254.7958984375,288.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-23.625627517700195,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.526956273475662e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001003232537186,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.409862155327573e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001003236320684,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004758861905429,289.3691711425781,294.1499938964844,254.5038452148437,253.73928833007807,261.8473205566406,254.7229766845703,288.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-23.62621307373047,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.526956273475662e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001003232537186,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.409862155327573e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001003236320684,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004758861905429,289.3691711425781,294.1499938964844,254.5038452148437,253.73928833007807,261.8473205566406,254.7229766845703,288.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-23.62621307373047,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.508900984656066e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001001331256702,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,7.395818829536438e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.00010013350402,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0004749843501485,289.3656616210937,294.1499938964844,254.4441070556641,253.6851043701172,261.71490478515625,254.6548767089844,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-23.6162052154541,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.508900984656066e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001001331256702,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,7.395818829536438e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.00010013350402,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0004749843501485,289.3656616210937,294.1499938964844,254.4441070556641,253.6851043701172,261.71490478515625,254.6548767089844,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849325940012,60.0,-23.6162052154541,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.499383304500952e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001000328993541,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,7.388416270259768e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0001000332704279,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004745089681819,289.3638610839844,294.1499938964844,254.41651916503903,253.6600799560547,261.6493530273437,254.6228942871093,288.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886821023132606e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-23.60771369934082,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,9.489719377597794e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,9.993113781092688e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,7.380899478448555e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.99315016088076e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0004740262520499,289.362060546875,294.1499938964844,254.39059448242188,253.63653564453125,261.584228515625,254.5922393798828,288.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168248217226392e-09,0.001011146698147,-0.0178315080702304,0.0,0.0,0.0,-0.0083664273843169,60.0,-23.59750747680664,-0.0,-6.970974197884061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.470389341004191e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,9.972758562071248e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.365865167230368e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,9.97279494185932e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0004730607615783,289.3583679199219,294.1499938964844,254.3440399169922,253.5942230224609,261.45526123046875,254.5348052978516,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927359130770583e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.57292556762696,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.470389341004191e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,9.972758562071248e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.365865167230368e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,9.97279494185932e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0004730607615783,289.3583679199219,294.1499938964844,254.3440399169922,253.5942230224609,261.45526123046875,254.5348052978516,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927359130770583e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-23.57292556762696,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
