time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.451717050978914e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,9.95309601421468e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,7.351342355832458e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.953131666406988e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004721281002275,289.35455322265625,294.1499938964844,254.3051300048828,253.55880737304688,261.3280639648437,254.48287963867188,288.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.54375648498535,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.451717050978914e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,9.95309601421468e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,7.351342355832458e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.953131666406988e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004721281002275,289.35455322265625,294.1499938964844,254.3051300048828,253.55880737304688,261.3280639648437,254.48287963867188,288.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-23.54375648498535,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.43438135436736e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.934841364156456e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.337859278777614e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,9.934876288753004e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0004712622612714,289.3506774902344,294.1499938964844,254.27456665039065,253.53094482421875,261.2027893066406,254.43687438964844,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-23.51137924194336,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.43438135436736e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.934841364156456e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.337859278777614e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,9.934876288753004e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0004712622612714,289.3506774902344,294.1499938964844,254.27456665039065,253.53094482421875,261.2027893066406,254.43687438964844,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-23.51137924194336,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.418886475032195e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.918525029206648e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.325807382585481e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,9.918559226207436e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004704883031081,289.3466796875,294.1499938964844,254.2530670166016,253.51126098632807,261.0795288085937,254.3970184326172,288.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-23.47688674926757,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,9.418886475032195e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.918525029206648e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.325807382585481e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,9.918559226207436e-05,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004704883031081,289.3466796875,294.1499938964844,254.2530670166016,253.51126098632807,261.0795288085937,254.3970184326172,288.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-23.47688674926757,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,9.411966311745346e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,9.911237430060282e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,7.32042535673827e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.91127235465683e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004701426660176,289.3446350097656,294.1499938964844,254.2459411621093,253.5046844482422,261.0187072753906,254.37957763671875,288.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002867007628,6.1992828648271825e-09,0.001002860837616,-0.0152933988720178,0.0,0.0,0.0,-0.0078860679641366,60.0,-23.459047317504883,-0.0,-6.857185042008497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,9.405603486811742e-05,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990905761719,0.0,0.0,9.904537728289142e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,7.315476250369102e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.904571925289928e-05,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,0.000469824852189,289.34259033203125,294.1499938964844,254.2413482666016,253.5003967285156,260.9584045410156,254.3637084960937,288.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021887719631,6.119983630981096e-09,0.0010021827183663,-0.0150856683030724,0.0,0.0,0.0,-0.0078467559069395,60.0,-23.44091796875,-0.0,-6.847913880392299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.394731750944628e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,9.893089008983225e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,7.307020132429898e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,9.893123205984013e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004692818620242,289.3384094238281,294.1499938964844,254.2400817871093,253.4990081787109,260.8393859863281,254.3370056152344,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-23.40381622314453,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.394731750944628e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,9.893089008983225e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,7.307020132429898e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,9.893123205984013e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004692818620242,289.3384094238281,294.1499938964844,254.2400817871093,253.4990081787109,260.8393859863281,254.3370056152344,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-23.40381622314453,-0.0,-6.832086540953243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.38641605898738e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.884332393994556e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,7.30055253370665e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,9.88436586339958e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0004688665212597,289.3341064453125,294.1499938964844,254.25,253.5077209472656,260.7228088378906,254.31790161132807,288.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808264924437034e-09,0.0010001375339925,-0.0144591676071286,0.0,0.0,0.0,-0.0077281948179006,60.0,-23.3654727935791,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.38641605898738e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.884332393994556e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,7.30055253370665e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,9.88436586339958e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0004688665212597,289.3341064453125,294.1499938964844,254.25,253.5077209472656,260.7228088378906,254.31790161132807,288.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808264924437034e-09,0.0010001375339925,-0.0144591676071286,0.0,0.0,0.0,-0.0077281948179006,60.0,-23.3654727935791,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.382008283864708e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,9.879691060632469e-05,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.297124102478847e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.879723802441732e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.00046864640899,289.3297424316406,294.1499938964844,254.26608276367188,253.5219573974609,260.6085510253906,254.30581665039065,288.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825862459118981e-09,0.0009996673325076,-0.0143151804804801,0.0,0.0,0.0,-0.0077009457163512,60.0,-23.329025268554688,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.382008283864708e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,9.879691060632469e-05,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.297124102478847e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.879723802441732e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.00046864640899,289.3297424316406,294.1499938964844,254.26608276367188,253.5219573974609,260.6085510253906,254.30581665039065,288.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996731532737,5.825862459118981e-09,0.0009996673325076,-0.0143151804804801,0.0,0.0,0.0,-0.0077009457163512,60.0,-23.329025268554688,-0.0,-6.813582587028577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.382541611557826e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.880252764560282e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.297538832062855e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.880285506369546e-05,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004686730972025,289.32525634765625,294.1499938964844,254.28282165527344,253.5367431640625,260.4966125488281,254.29969787597656,288.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832463401134191e-09,0.0009997236775234,-0.014332472346723,0.0,0.0,0.0,-0.0077042174525558,60.0,-23.3013858795166,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.382541611557826e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.880252764560282e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.297538832062855e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,9.880285506369546e-05,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004686730972025,289.32525634765625,294.1499938964844,254.28282165527344,253.5367431640625,260.4966125488281,254.29969787597656,288.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832463401134191e-09,0.0009997236775234,-0.014332472346723,0.0,0.0,0.0,-0.0077042174525558,60.0,-23.3013858795166,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,9.384562144987284e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,9.88238025456667e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,7.299109711311758e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,9.882412996375932e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004687740583904,289.3229675292969,294.1499938964844,254.2914276123047,253.54432678222656,260.4415283203125,254.298583984375,288.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.8576139494448415e-09,0.0009999386966228,-0.0143983587622642,0.0,0.0,0.0,-0.0077166855335235,60.0,-23.29179954528809,-0.0,-6.817284514681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.387509635416792e-05,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,9.88548417808488e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,7.301402365555987e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,9.885516192298384e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004689212946686,289.3206481933594,294.1499938964844,254.30018615722656,253.55203247070312,260.3869934082031,254.29852294921875,288.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.894315258103688e-09,0.0010002524359151,-0.0144945038482546,0.0,0.0,0.0,-0.0077348793856799,60.0,-23.28462791442871,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.396361565450206e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.894806134980172e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,7.308287604246289e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.894838149193674e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,0.0004693635273724,289.31597900390625,294.1499938964844,254.318115234375,253.5677795410156,260.2794189453125,254.30113220214844,288.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561736716596e-09,0.001001195050776,-0.0147833097726106,0.0,0.0,0.0,-0.0077895326539874,60.0,-23.27730941772461,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.396361565450206e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.894806134980172e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,7.308287604246289e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.894838149193674e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,0.0004693635273724,289.31597900390625,294.1499938964844,254.318115234375,253.5677795410156,260.2794189453125,254.30113220214844,288.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561736716596e-09,0.001001195050776,-0.0147833097726106,0.0,0.0,0.0,-0.0077895326539874,60.0,-23.27730941772461,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.408689220435916e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,9.907787898555398e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,7.317875133594498e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.90781918517314e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0004699793644249,289.3111572265625,294.1499938964844,254.33657836914065,253.5839385986328,260.1739807128906,254.3072662353516,288.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-23.279129028320312,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,9.408689220435916e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,9.907787898555398e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,7.317875133594498e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.90781918517314e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0004699793644249,289.3111572265625,294.1499938964844,254.33657836914065,253.5839385986328,260.1739807128906,254.3072662353516,288.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-23.279129028320312,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.423970914212988e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,9.923880861606448e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,7.329761137953028e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.923911420628428e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0004707427870016,289.3062744140625,294.1499938964844,254.35552978515625,253.6004943847656,260.0705871582031,254.31640625,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-23.28847885131836,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.423970914212988e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,9.923880861606448e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,7.329761137953028e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.923911420628428e-05,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0004707427870016,289.3062744140625,294.1499938964844,254.35552978515625,253.6004943847656,260.0705871582031,254.31640625,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-23.28847885131836,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.44166022236459e-05,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,9.94250876829028e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,7.343519246205688e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,9.94253932731226e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0004716264375019,289.3012390136719,294.1499938964844,254.3749389648437,253.61740112304688,259.9692077636719,254.32815551757807,288.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-23.30412673950196,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.44166022236459e-05,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,9.94250876829028e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,7.343519246205688e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,9.94253932731226e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0004716264375019,289.3012390136719,294.1499938964844,254.3749389648437,253.61740112304688,259.9692077636719,254.32815551757807,288.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-23.30412673950196,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,9.451247024117038e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.95260415947996e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,7.350976375164464e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,9.95263471850194e-05,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0004721053410321,289.2986755371094,294.1499938964844,254.38479614257807,253.6259765625,259.9192810058594,254.3349456787109,288.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-23.31396484375,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,9.461153240408748e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,9.963034972315654e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,7.358680159086362e-05,290.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,9.963065531337634e-05,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0004726001643575,289.2961120605469,294.1499938964844,254.39474487304688,253.6346130371093,259.86981201171875,254.34225463867188,288.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-23.324750900268555,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.481732558924703e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.9847064120695e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,7.374686538241804e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.98473697109148e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0004736281989607,289.2908630371094,294.1499938964844,254.41493225097656,253.6521148681641,259.772216796875,254.35821533203125,288.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-23.348499298095703,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.481732558924703e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.9847064120695e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,7.374686538241804e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,9.98473697109148e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0004736281989607,289.2908630371094,294.1499938964844,254.41493225097656,253.6521148681641,259.772216796875,254.35821533203125,288.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-23.348499298095703,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,9.502632019575684e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0001000671472866,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,7.390941755147651e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.0001000674456008,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0004746722115669,289.2855224609375,294.1499938964844,254.43544006347656,253.6698303222656,259.67657470703125,254.3759155273437,288.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-23.37385368347168,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,9.502632019575684e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0001000671472866,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,7.390941755147651e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.0001000674456008,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0004746722115669,289.2855224609375,294.1499938964844,254.43544006347656,253.6698303222656,259.67657470703125,254.3759155273437,288.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-23.37385368347168,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,9.522998880129308e-05,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,0.0001002816206892,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,7.40678224246949e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001002819117275,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.000475689623272,289.280029296875,294.1499938964844,254.4562225341797,253.6877593994141,259.5827941894531,254.3949737548828,288.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-23.39874649047852,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,9.522998880129308e-05,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,0.0001002816206892,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,7.40678224246949e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001002819117275,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.000475689623272,289.280029296875,294.1499938964844,254.4562225341797,253.6877593994141,259.5827941894531,254.3949737548828,288.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-23.39874649047852,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.541894542053342e-05,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001004806108539,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.421478949254379e-05,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001004809018922,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0004766335478052,289.2744445800781,294.1499938964844,254.47726440429688,253.7058563232422,259.4908752441406,254.4151306152344,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-23.42097854614257,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.541894542053342e-05,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001004806108539,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.421478949254379e-05,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001004809018922,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0004766335478052,289.2744445800781,294.1499938964844,254.47726440429688,253.7058563232422,259.4908752441406,254.4151306152344,288.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-23.42097854614257,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,9.550472168484704e-05,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001005709345918,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,7.428151002386585e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0001005712256301,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.000477062043501,289.2716064453125,294.1499938964844,254.48785400390625,253.71495056152344,259.4456481933594,254.4255523681641,288.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-23.430339813232425,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.55836003413424e-05,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0001006539969239,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,7.434285362251103e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.0001006542879622,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0004774560802616,289.26873779296875,294.1499938964844,254.4984893798828,253.7240753173828,259.4008483886719,254.4361114501953,288.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-23.43830108642578,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.571386181050912e-05,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001007911705528,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,7.444417133228853e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001007914543151,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0004781068128068,289.262939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3126525878906,254.4576110839844,288.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-23.448505401611328,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
