time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.571386181050912e-05,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001007911705528,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,7.444417133228853e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001007914543151,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0004781068128068,289.262939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3126525878906,254.4576110839844,288.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-23.448505401611328,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,9.580005280440672e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001008819308481,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.4511204729788e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0001008822146104,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0004785373748745,289.25701904296875,294.1499938964844,254.54139709472656,253.7607269287109,259.226318359375,254.4794158935547,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-23.448936462402344,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,9.580005280440672e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001008819308481,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.4511204729788e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0001008822146104,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0004785373748745,289.25701904296875,294.1499938964844,254.54139709472656,253.7607269287109,259.226318359375,254.4794158935547,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-23.448936462402344,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.58331293077208e-05,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0001009167681331,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.453693251591176e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0001009170446195,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0004787026555277,289.2510070800781,294.1499938964844,254.56298828125,253.7790985107422,259.1418762207031,254.5013122558593,288.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-23.43745803833008,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.58331293077208e-05,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0001009167681331,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.453693251591176e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0001009170446195,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0004787026555277,289.2510070800781,294.1499938964844,254.56298828125,253.7790985107422,259.1418762207031,254.5013122558593,288.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-23.43745803833008,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.580555342836304e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001008877297863,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,7.451548299286515e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001008880062727,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0004785649653058,289.244873046875,294.1499938964844,254.5846099853516,253.7974548339844,259.0594787597656,254.5231170654297,288.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-23.411592483520508,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.580555342836304e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001008877297863,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,7.451548299286515e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001008880062727,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0004785649653058,289.244873046875,294.1499938964844,254.5846099853516,253.7974548339844,259.0594787597656,254.5231170654297,288.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-23.411592483520508,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,9.57660740823485e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0001008461549645,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,7.448477117577568e-05,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0001008464314509,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0004783677577506,289.24176025390625,294.1499938964844,254.59542846679688,253.80661010742188,259.0190124511719,254.533920288086,288.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-23.392894744873047,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292907714844,0.0,0.0,9.571271220920607e-05,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,0.0001007899700198,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,7.444327638950199e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0001007902392302,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0004781012539751,289.2386169433594,294.1499938964844,254.60623168945312,253.81573486328125,258.97900390625,254.544662475586,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183238087156042e-09,0.0010198255768045,-0.0204898100346326,0.0,0.0,0.0,-0.008869600482285,60.0,-23.37082290649414,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.555605356581508e-05,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001006250022328,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.432142592733726e-05,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0001006252641673,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004773187392856,289.2322998046875,294.1499938964844,254.62779235839844,253.8339233398437,258.900390625,254.5658569335937,288.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988010253257016e-09,0.0010181564139202,-0.0199785307049751,0.0,0.0,0.0,-0.0087728183716535,60.0,-23.31493186950684,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.555605356581508e-05,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001006250022328,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.432142592733726e-05,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0001006252641673,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004773187392856,289.2322998046875,294.1499938964844,254.62779235839844,253.8339233398437,258.900390625,254.5658569335937,288.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988010253257016e-09,0.0010181564139202,-0.0199785307049751,0.0,0.0,0.0,-0.0087728183716535,60.0,-23.31493186950684,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.534462878946216e-05,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001004023652058,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,7.41569820092991e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,0.0001004026271402,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0004762627067975,289.22589111328125,294.1499938964844,254.64927673339844,253.8519897460937,258.82379150390625,254.5865478515625,288.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724553441335047e-09,0.0010159037774428,-0.0192885436117649,0.0,0.0,0.0,-0.0086422124877572,60.0,-23.2440185546875,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.534462878946216e-05,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001004023652058,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,7.41569820092991e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,0.0001004026271402,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0004762627067975,289.22589111328125,294.1499938964844,254.64927673339844,253.8519897460937,258.82379150390625,254.5865478515625,288.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724553441335047e-09,0.0010159037774428,-0.0192885436117649,0.0,0.0,0.0,-0.0086422124877572,60.0,-23.2440185546875,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,9.510084782959892e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001001456475933,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,7.39673778298311e-05,290.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001001459095277,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0004750450025312,289.2193908691406,294.1499938964844,254.67062377929688,253.869873046875,258.7490539550781,254.6067352294922,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420780434586049e-09,0.0010133062023669,-0.0184929370880126,0.0,0.0,0.0,-0.008491619490087,60.0,-23.16270637512207,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,9.510084782959892e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0001001456475933,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,7.39673778298311e-05,290.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001001459095277,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0004750450025312,289.2193908691406,294.1499938964844,254.67062377929688,253.869873046875,258.7490539550781,254.6067352294922,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420780434586049e-09,0.0010133062023669,-0.0184929370880126,0.0,0.0,0.0,-0.008491619490087,60.0,-23.16270637512207,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,9.486312046647072e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.989531099563465e-05,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,7.378247391898185e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,9.989557293010876e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0004738575662486,289.2128295898437,294.1499938964844,254.69178771972656,253.88755798339844,258.6763610839844,254.6264190673828,288.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124555168047664e-09,0.0010107731213793,-0.0177170652896165,0.0,0.0,0.0,-0.008344767615199,60.0,-23.078128814697266,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,9.486312046647072e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,9.989531099563465e-05,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,7.378247391898185e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,9.989557293010876e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0004738575662486,289.2128295898437,294.1499938964844,254.69178771972656,253.88755798339844,258.6763610839844,254.6264190673828,288.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124555168047664e-09,0.0010107731213793,-0.0177170652896165,0.0,0.0,0.0,-0.008344767615199,60.0,-23.078128814697266,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.47553344303742e-05,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,9.978180605685338e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,7.369864033535123e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.978206071536988e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0004733191453851,289.2095031738281,294.1499938964844,254.70230102539065,253.89630126953125,258.64068603515625,254.63612365722656,288.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990238166082463e-09,0.0010096245678141,-0.0173652525991201,0.0,0.0,0.0,-0.0082781799137592,60.0,-23.037208557128903,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,9.465665061725304e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,9.967789083020762e-05,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,7.362188625847921e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.967814548872413e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0004728262429125,289.2061767578125,294.1499938964844,254.71275329589844,253.9049835205078,258.60546875,254.645751953125,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.867272084321031e-09,0.0010085729882121,-0.0170431658625602,0.0,0.0,0.0,-0.0082172201946377,60.0,-22.997934341430664,-0.0,-6.93552877351067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.449364733882248e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.95062437141314e-05,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,7.349510269705206e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,9.95064910966903e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0004720120632555,289.1994323730469,294.1499938964844,254.73345947265625,253.92214965820312,258.5362243652344,254.6648406982422,288.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068425908684,6.6641447915571925e-09,0.0010068358387798,-0.0165110975503921,0.0,0.0,0.0,-0.0081165200099349,60.0,-22.92647933959961,-0.0,-6.911658800845545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.449364733882248e-05,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.95062437141314e-05,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,7.349510269705206e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,9.95064910966903e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0004720120632555,289.1994323730469,294.1499938964844,254.73345947265625,253.92214965820312,258.5362243652344,254.6648406982422,288.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068425908684,6.6641447915571925e-09,0.0010068358387798,-0.0165110975503921,0.0,0.0,0.0,-0.0081165200099349,60.0,-22.92647933959961,-0.0,-6.911658800845545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.438226697966456e-05,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.938895527739078e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,7.34084751456976e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.938920265994966e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0004714557435363,289.1925964355469,294.1499938964844,254.7538604736328,253.93898010253903,258.4687194824219,254.68380737304688,287.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056553874164,6.525344709018554e-09,0.0010056488681584,-0.0161475203931331,0.0,0.0,0.0,-0.008047710172832,60.0,-22.86689758300781,-0.0,-6.895371029713715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.438226697966456e-05,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.938895527739078e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,7.34084751456976e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,9.938920265994966e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0004714557435363,289.1925964355469,294.1499938964844,254.7538604736328,253.93898010253903,258.4687194824219,254.68380737304688,287.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056553874164,6.525344709018554e-09,0.0010056488681584,-0.0161475203931331,0.0,0.0,0.0,-0.008047710172832,60.0,-22.86689758300781,-0.0,-6.895371029713715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,9.432425576960668e-05,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,9.93278663372621e-05,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,7.336335693253204e-05,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.932811371982098e-05,291.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0004711660149041,289.1856994628906,294.1499938964844,254.77394104003903,253.9554748535156,258.4028015136719,254.70278930664065,287.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453031886621829e-09,0.0010050303535535,-0.0159581005573272,0.0,0.0,0.0,-0.0080118607729673,60.0,-22.820301055908203,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,9.432425576960668e-05,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,9.93278663372621e-05,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,7.336335693253204e-05,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.932811371982098e-05,291.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0004711660149041,289.1856994628906,294.1499938964844,254.77394104003903,253.9554748535156,258.4028015136719,254.70278930664065,287.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.453031886621829e-09,0.0010050303535535,-0.0159581005573272,0.0,0.0,0.0,-0.0080118607729673,60.0,-22.820301055908203,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.431778016733006e-05,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.93210487649776e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.335831469390541e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,9.932128887157889e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004711336805485,289.1786804199219,294.1499938964844,254.7936248779297,253.97157287597656,258.33856201171875,254.72189331054688,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925926274436e-09,0.0010049608536064,-0.015936866402626,0.0,0.0,0.0,-0.0080078421160578,60.0,-22.787229537963867,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.431778016733006e-05,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.93210487649776e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.335831469390541e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,9.932128887157889e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004711336805485,289.1786804199219,294.1499938964844,254.7936248779297,253.97157287597656,258.33856201171875,254.72189331054688,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925926274436e-09,0.0010049608536064,-0.015936866402626,0.0,0.0,0.0,-0.0080078421160578,60.0,-22.787229537963867,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,9.43323248066008e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.933637193171307e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,7.336963608395308e-05,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.933660476235671e-05,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,0.0004712063819169,289.1751403808594,294.1499938964844,254.8033142089844,253.97946166992188,258.3070373535156,254.7314910888672,287.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463038992876591e-09,0.0010051156859844,-0.0159843135625123,0.0,0.0,0.0,-0.0080168209969997,60.0,-22.77521514892578,-0.0,-6.888065939847365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.435510582989082e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.936035348800942e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,7.3387345764786e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,9.936059359461068e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,0.000471320177894,289.17156982421875,294.1499938964844,254.8128967285156,253.9872436523437,258.2757873535156,254.7411346435547,287.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.491399862085245e-09,0.0010053581790998,-0.0160586033016443,0.0,0.0,0.0,-0.0080308802425861,60.0,-22.76537322998047,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,9.442529699299484e-05,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.943426994141193e-05,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,7.344194455072284e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,9.943450277205557e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,0.0004716708499472,289.16436767578125,294.1499938964844,254.83169555664065,254.00244140625,258.2143859863281,254.7605133056641,287.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-22.753114700317383,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,9.442529699299484e-05,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.943426994141193e-05,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,7.344194455072284e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,9.943450277205557e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393493652344,0.0,0.0,0.0004716708499472,289.16436767578125,294.1499938964844,254.83169555664065,254.00244140625,258.2143859863281,254.7605133056641,287.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-22.753114700317383,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.451698133489116e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,9.953082189895213e-05,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,7.351324893534184e-05,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.953105472959578e-05,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0004721288569271,289.1570739746094,294.1499938964844,254.8500061035156,254.01715087890625,258.15435791015625,254.77999877929688,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-22.74796295166016,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.451698133489116e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,9.953082189895213e-05,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,7.351324893534184e-05,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,9.953105472959578e-05,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0004721288569271,289.1570739746094,294.1499938964844,254.8500061035156,254.01715087890625,258.15435791015625,254.77999877929688,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-22.74796295166016,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,9.462847810937092e-05,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,9.96482340269722e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,7.359997107414529e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.964845958165824e-05,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0004726858169306,289.149658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.0956115722656,254.7995147705078,287.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.74782943725586,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,9.462847810937092e-05,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,9.96482340269722e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,7.359997107414529e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.964845958165824e-05,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,0.0004726858169306,289.149658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.0956115722656,254.7995147705078,287.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.74782943725586,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.47688677115366e-05,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,9.97960742097348e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,7.370916137006134e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.979629976442084e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0004733871610369,289.14215087890625,294.1499938964844,254.8862762451172,254.0458526611328,258.0382385253906,254.8191375732422,287.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-22.754148483276367,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.47688677115366e-05,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,9.97960742097348e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,7.370916137006134e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.979629976442084e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0004733871610369,289.14215087890625,294.1499938964844,254.8862762451172,254.0458526611328,258.0382385253906,254.8191375732422,287.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-22.754148483276367,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,9.485046030022204e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.988199599320068e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,7.377262227237225e-05,290.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.988222154788672e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0004737947310786,289.13836669921875,294.1499938964844,254.8953857421875,254.052963256836,258.01007080078125,254.8290100097656,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-22.75984001159668,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,9.49375462369062e-05,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,9.997369488701224e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,7.384035416180268e-05,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,9.997392044169828e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0004742297460325,289.134521484375,294.1499938964844,254.904525756836,254.06005859375,257.98211669921875,254.83892822265625,287.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216912401020181e-09,0.001011561602354,-0.0179589726030826,0.0,0.0,0.0,-0.0083905467763543,60.0,-22.76677703857422,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
