time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.51334586716257e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.0001001800046651,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,7.399272726615891e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0001001802229438,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004752084205392,289.1268310546875,294.1499938964844,254.9228363037109,254.0741577148437,257.9271850585937,254.85891723632807,287.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.78594398498535,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.51334586716257e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.0001001800046651,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,7.399272726615891e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0001001802229438,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0004752084205392,289.1268310546875,294.1499938964844,254.9228363037109,254.0741577148437,257.9271850585937,254.85891723632807,287.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.78594398498535,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,9.535602293908596e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001004143850877,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,7.416583684971556e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,0.0001004146033665,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004763202159665,289.1189880371094,294.1499938964844,254.941162109375,254.088134765625,257.8734436035156,254.879135131836,287.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.811498641967773,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,9.535602293908596e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001004143850877,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,7.416583684971556e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,0.0001004146033665,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004763202159665,289.1189880371094,294.1499938964844,254.941162109375,254.088134765625,257.8734436035156,254.879135131836,287.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.811498641967773,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.560493344906718e-05,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001006764941848,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,7.435942825395614e-05,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001006767051876,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004775635898113,289.1110534667969,294.1499938964844,254.9595184326172,254.1020050048828,257.8209533691406,254.8995513916016,287.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-22.843582153320312,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,9.560493344906718e-05,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001006764941848,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,7.435942825395614e-05,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001006767051876,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004775635898113,289.1110534667969,294.1499938964844,254.9595184326172,254.1020050048828,257.8209533691406,254.8995513916016,287.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-22.843582153320312,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,9.587802924215794e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0001009640764095,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.457184256054461e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0001009642946883,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0004789277736563,289.1029968261719,294.1499938964844,254.9778594970703,254.11573791503903,257.7694396972656,254.9201202392578,287.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.0089713828638196,60.0,-22.8809814453125,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,9.587802924215794e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0001009640764095,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.457184256054461e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0001009642946883,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0004789277736563,289.1029968261719,294.1499938964844,254.9778594970703,254.11573791503903,257.7694396972656,254.9201202392578,287.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.0089713828638196,60.0,-22.8809814453125,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,9.602442878531292e-05,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001011182466754,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,7.468571129720658e-05,290.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001011184649541,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0004796591238118,289.09893798828125,294.1499938964844,254.9870147705078,254.12255859375,257.7441711425781,254.9304656982422,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-22.90225410461425,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,9.617594332667068e-05,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.000101277793874,290.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,7.48035527067259e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0001012780048768,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.000480415939819,289.0948181152344,294.1499938964844,254.9961700439453,254.1293487548828,257.7191467285156,254.9408416748047,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,-0.0091553768143057,60.0,-22.924684524536133,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.64955470408313e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0001016143578453,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,7.505212852265686e-05,290.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0001016145615722,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0004820124595426,289.0865478515625,294.1499938964844,255.01443481445312,254.1428375244141,257.6698913574219,254.96160888671875,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-22.97356605529785,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.64955470408313e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0001016143578453,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,7.505212852265686e-05,290.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0001016145615722,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0004820124595426,289.0865478515625,294.1499938964844,255.01443481445312,254.1428375244141,257.6698913574219,254.96160888671875,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-22.97356605529785,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.683558891993016e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001019724368234,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,7.531660958193243e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0001019726478261,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0004837110755033,289.078125,294.1499938964844,255.0326232910156,254.1561737060547,257.6217041015625,254.9823760986328,287.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.02753257751465,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.683558891993016e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,0.0001019724368234,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,7.531660958193243e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0001019726478261,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0004837110755033,289.078125,294.1499938964844,255.0326232910156,254.1561737060547,257.6217041015625,254.9823760986328,287.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.02753257751465,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,9.71934205153957e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001023492513922,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,7.559492223663256e-05,290.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.000102349462395,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0004854985454585,289.0696105957031,294.1499938964844,255.0507202148437,254.1693725585937,257.5745849609375,255.0030975341797,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.085922241210938,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,9.71934205153957e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001023492513922,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,7.559492223663256e-05,290.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.000102349462395,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,0.0004854985454585,289.0696105957031,294.1499938964844,255.0507202148437,254.1693725585937,257.5745849609375,255.0030975341797,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.085922241210938,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.756634972291069e-05,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0001027419712045,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,7.588497828692198e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001027421749313,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0004873614525422,289.0609741210937,294.1499938964844,255.06871032714844,254.1824188232422,257.5284423828125,255.023681640625,287.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-23.14814758300781,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.756634972291069e-05,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0001027419712045,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,7.588497828692198e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001027421749313,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0004873614525422,289.0609741210937,294.1499938964844,255.06871032714844,254.1824188232422,257.5284423828125,255.023681640625,287.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-23.14814758300781,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.775798389455304e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001029437698889,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,7.603402627864853e-05,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0001029439663398,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913330078125,0.0,0.0,0.0004883186775259,289.0565795898437,294.1499938964844,255.07765197753903,254.1888885498047,257.5058288574219,255.0338897705078,287.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730720312324138e-08,0.0010416069999337,-0.0271597690880298,0.0,0.0,0.0,-0.0101324869319796,60.0,-23.180635452270508,-0.0,-7.397369472528227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.795158257475124e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,0.0001031476349453,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,7.618460222147405e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0001031478386721,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0004892857396043,289.0521850585937,294.1499938964844,255.0865631103516,254.19532775878903,257.4833984375,255.0440673828125,287.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436803568154,1.0971918484870002e-08,0.0010436694137752,-0.0277911145240068,0.0,0.0,0.0,-0.0102520585060119,60.0,-23.213632583618164,-0.0,-7.426694992318519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,9.834588126977906e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001035628520185,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.649127655895427e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.0001035630484693,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004912553704343,289.04327392578125,294.1499938964844,255.1042633056641,254.20806884765625,257.4393005371094,255.0642242431641,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463169968806142e-08,0.0010478699114173,-0.0290768854320049,0.0,0.0,0.0,-0.0104955919086933,60.0,-23.281494140625,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,9.834588126977906e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0001035628520185,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.649127655895427e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.0001035630484693,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004912553704343,289.04327392578125,294.1499938964844,255.1042633056641,254.20806884765625,257.4393005371094,255.0642242431641,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463169968806142e-08,0.0010478699114173,-0.0290768854320049,0.0,0.0,0.0,-0.0104955919086933,60.0,-23.281494140625,-0.0,-7.486603692541395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.8746400908567e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.0001039846247294,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,7.680279668420553e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,0.0001039848211803,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004932560841552,289.03424072265625,294.1499938964844,255.12179565429688,254.2206420898437,257.3961181640625,255.0841064453125,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-23.351123809814453,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.8746400908567e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.0001039846247294,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,7.680279668420553e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,0.0001039848211803,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004932560841552,289.03424072265625,294.1499938964844,255.12179565429688,254.2206420898437,257.3961181640625,255.0841064453125,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962179691238362e-08,0.0010521367657929,-0.0303828157484531,0.0,0.0,0.0,-0.0107429716736078,60.0,-23.351123809814453,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.91501729004085e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001044098098645,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,7.71168342907913e-05,290.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001044100063154,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0004952730378136,289.0251159667969,294.1499938964844,255.13912963867188,254.23306274414065,257.3538513183594,255.1036834716797,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.4218692779541,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.91501729004085e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,0.0001044098098645,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,7.71168342907913e-05,290.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001044100063154,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0004952730378136,289.0251159667969,294.1499938964844,255.13912963867188,254.23306274414065,257.3538513183594,255.1036834716797,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.4218692779541,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,9.947354556061327e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0001047503392328,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,7.73683495935984e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001047505356837,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0004968883586116,289.0177001953125,294.1499938964844,255.15284729003903,254.2428741455078,257.3207702636719,255.1190795898437,287.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-23.47880744934082,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.955427231034264e-05,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001048353442456,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,7.743113383185118e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0001048355406965,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,0.0004972916212864,289.0158386230469,294.1499938964844,255.15625,254.2453155517578,257.31256103515625,255.1228942871093,287.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-23.4930419921875,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.97555544017814e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0001050473074428,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,7.758769061183557e-05,290.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0001050475038937,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995666503906,0.0,0.0,0.000498297100421,289.0111389160156,294.1499938964844,255.1647186279297,254.2513732910156,257.29229736328125,255.13235473632807,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-23.528562545776367,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.995600703405216e-05,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001052583975251,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,7.774359983159229e-05,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.000105258593976,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.000499298388604,289.00640869140625,294.1499938964844,255.1731414794922,254.25738525390625,257.27227783203125,255.14170837402344,287.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-23.56394386291504,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,0.0001003530924208,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001056765468092,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,7.805244240444154e-05,290.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001056767359841,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.000501281931065,288.99688720703125,294.1499938964844,255.1897735595703,254.269287109375,257.2328491210937,255.16015625,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.634042739868164,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,0.0001003530924208,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001056765468092,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,7.805244240444154e-05,290.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001056767359841,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.000501281931065,288.99688720703125,294.1499938964844,255.1897735595703,254.269287109375,257.2328491210937,255.16015625,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.634042739868164,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0001007432510959,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0001060873983078,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.835589349269867e-05,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001060875947587,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0005032308981753,288.9872131347656,294.1499938964844,255.2061309814453,254.281005859375,257.1943664550781,255.17819213867188,287.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.702760696411133,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0001007432510959,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0001060873983078,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.835589349269867e-05,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001060875947587,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0005032308981753,288.9872131347656,294.1499938964844,255.2061309814453,254.281005859375,257.1943664550781,255.17819213867188,287.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.702760696411133,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0001011245331028,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0001064889147528,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,7.865244697313756e-05,290.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,0.0001064890966517,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0005051355110481,288.9774169921875,294.1499938964844,255.22218322753903,254.29254150390625,257.15679931640625,255.19580078125,287.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-23.76964569091797,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0001011245331028,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0001064889147528,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,7.865244697313756e-05,290.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,0.0001064890966517,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0005051355110481,288.9774169921875,294.1499938964844,255.22218322753903,254.29254150390625,257.15679931640625,255.19580078125,287.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-23.76964569091797,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.0001014957306324,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001068798082997,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,7.894116424722597e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,0.0001068799901986,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0005069897742941,288.9674987792969,294.1499938964844,255.2379302978516,254.3038787841797,257.1200561523437,255.2130126953125,287.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.834442138671875,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,0.0001014957306324,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001068798082997,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,7.894116424722597e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,0.0001068799901986,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0005069897742941,288.9674987792969,294.1499938964844,255.2379302978516,254.3038787841797,257.1200561523437,255.2130126953125,287.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.834442138671875,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0001016766545944,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,0.0001070703219738,290.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,7.908187399152666e-05,290.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0001070705111487,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0005078935064375,288.9624938964844,294.1499938964844,255.24566650390625,254.3094787597656,257.10205078125,255.221435546875,287.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-23.86579132080078,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
