time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.000101855257526,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,0.0001072583982022,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,7.922078657429665e-05,290.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,0.0001072585873771,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0005087856552563,288.9574584960937,294.1499938964844,255.2533264160156,254.3150329589844,257.084228515625,255.22976684570312,287.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835551536724782e-08,0.0010852559935301,-0.0405139066278934,0.0,0.0,0.0,-0.0126631613820791,60.0,-23.896642684936523,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0001022025826387,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001076241533155,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.949092832859606e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0001076243352144,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.0005105206510052,288.9472961425781,294.1499938964844,255.2683868408203,254.32598876953125,257.0492553710937,255.24609375,287.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.956195831298828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,0.0001022025826387,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0001076241533155,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,7.949092832859606e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0001076243352144,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.0005105206510052,288.9472961425781,294.1499938964844,255.2683868408203,254.32598876953125,257.0492553710937,255.24609375,287.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.956195831298828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001025364617817,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.0001079757494153,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,7.975061453180388e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0001079759313142,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0005121884751133,288.93701171875,294.1499938964844,255.2830505371093,254.3367614746093,257.0151672363281,255.26193237304688,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-24.012710571289062,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001025364617817,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.0001079757494153,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,7.975061453180388e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0001079759313142,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0005121884751133,288.93701171875,294.1499938964844,255.2830505371093,254.3367614746093,257.0151672363281,255.26193237304688,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-24.012710571289062,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001028580445563,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,0.0001083143943105,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,8.000074012670666e-05,289.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,0.0001083145689335,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0005137948901392,288.9266052246094,294.1499938964844,255.2973175048828,254.34732055664065,256.9818115234375,255.27737426757807,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-24.06665229797364,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001028580445563,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,0.0001083143943105,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,8.000074012670666e-05,289.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,0.0001083145689335,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0005137948901392,288.9266052246094,294.1499938964844,255.2973175048828,254.34732055664065,256.9818115234375,255.27737426757807,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793731689453,0.0,0.0,0.0,-0.0132825449109077,60.0,-24.06665229797364,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.000103165883047,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0001086385600501,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,8.024016278795898e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,0.0001086387346731,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0005153326201252,288.91607666015625,294.1499938964844,255.3111724853516,254.357666015625,256.9493713378906,255.29226684570312,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468508417550765e-08,0.0010992182651534,-0.0447815284132957,0.0,0.0,0.0,-0.0134726827964186,60.0,-24.11728286743164,-0.0,-8.238383486514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.000103165883047,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0001086385600501,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,8.024016278795898e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,0.0001086387346731,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0005153326201252,288.91607666015625,294.1499938964844,255.3111724853516,254.357666015625,256.9493713378906,255.29226684570312,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468508417550765e-08,0.0010992182651534,-0.0447815284132957,0.0,0.0,0.0,-0.0134726827964186,60.0,-24.11728286743164,-0.0,-8.238383486514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0001033154330798,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,0.0001087960408767,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,8.035647624637932e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001087962154997,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,0.0005160796572454,288.9107666015625,294.1499938964844,255.31793212890625,254.36276245117188,256.9334411621094,255.299545288086,287.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008291039615,1.7654835815505976e-08,0.0011008114088326,-0.0452683307230472,0.0,0.0,0.0,-0.0135650523006916,60.0,-24.141639709472656,-0.0,-8.262283301974095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0001034614397212,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.000108949796413,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,8.04700466687791e-05,289.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.000108949971036,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0005168090574443,288.9054260253906,294.1499938964844,255.3245849609375,254.3678131103516,256.9176940917969,255.30670166015625,287.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023847619071,1.7836757848499474e-08,0.0011023669503629,-0.0457435995340347,0.0,0.0,0.0,-0.0136552387848496,60.0,-24.16523551940918,-0.0,-8.285651631467773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001037446927512,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001092480742954,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,8.069034811342135e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0001092482489184,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0005182239692658,288.8946838378906,294.1499938964844,255.3375244140625,254.37774658203125,256.88677978515625,255.32066345214844,287.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054024798795,1.81896702144968e-08,0.0011053843190893,-0.0466654822230339,0.0,0.0,0.0,-0.0138301905244588,60.0,-24.210634231567383,-0.0,-8.331077339107652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001037446927512,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001092480742954,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,8.069034811342135e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0001092482489184,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0005182239692658,288.8946838378906,294.1499938964844,255.3375244140625,254.37774658203125,256.88677978515625,255.32066345214844,287.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054024798795,1.81896702144968e-08,0.0011053843190893,-0.0466654822230339,0.0,0.0,0.0,-0.0138301905244588,60.0,-24.210634231567383,-0.0,-8.331077339107652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,0.0001040172792272,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001095351180993,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,8.090236224234104e-05,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0001095352927222,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0005195855628699,288.8838195800781,294.1499938964844,255.3500061035156,254.3874664306641,256.8565979003906,255.3340759277344,287.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.8529293654978574e-08,0.001108288182877,-0.0475525483489036,0.0,0.0,0.0,-0.0139985559508204,60.0,-24.25340461730957,-0.0,-8.374910009933957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,0.0001040172792272,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001095351180993,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,8.090236224234104e-05,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0001095352927222,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0005195855628699,288.8838195800781,294.1499938964844,255.3500061035156,254.3874664306641,256.8565979003906,255.3340759277344,287.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083066929131,1.8529293654978574e-08,0.001108288182877,-0.0475525483489036,0.0,0.0,0.0,-0.0139985559508204,60.0,-24.25340461730957,-0.0,-8.374910009933957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001042790099745,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001098107386496,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,8.110592898447067e-05,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001098109059967,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0005208930233493,288.8728332519531,294.1499938964844,255.35812377929688,254.3935089111328,256.82720947265625,255.3456115722656,287.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110953055322,1.8855393690842e-08,0.00111107644625,-0.0484041795134544,0.0,0.0,0.0,-0.0141602158546447,60.0,-24.29522132873535,-0.0,-8.417105590297069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001042790099745,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001098107386496,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,8.110592898447067e-05,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001098109059967,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0005208930233493,288.8728332519531,294.1499938964844,255.35812377929688,254.3935089111328,256.82720947265625,255.3456115722656,287.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110953055322,1.8855393690842e-08,0.00111107644625,-0.0484041795134544,0.0,0.0,0.0,-0.0141602158546447,60.0,-24.29522132873535,-0.0,-8.417105590297069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001045309836626,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001100760855479,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,8.13019069028087e-05,289.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015075683594,0.0,0.0,0.0001100762456189,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0005221517058089,288.8617553710937,294.1499938964844,255.35836791992188,254.39273071289065,256.7983703613281,255.35269165039065,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137798428535,1.916934344592392e-08,0.0011137607507407,-0.0492239892482757,0.0,0.0,0.0,-0.014315852895379,60.0,-24.3391227722168,-0.0,-8.457828926111689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001045309836626,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001100760855479,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,8.13019069028087e-05,289.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015075683594,0.0,0.0,0.0001100762456189,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0005221517058089,288.8617553710937,294.1499938964844,255.35836791992188,254.39273071289065,256.7983703613281,255.35269165039065,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137798428535,1.916934344592392e-08,0.0011137607507407,-0.0492239892482757,0.0,0.0,0.0,-0.014315852895379,60.0,-24.3391227722168,-0.0,-8.457828926111689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0001046532343025,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.00011020481179,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,8.139698911691085e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.000110204979137,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,0.0005227623623795,288.8561706542969,294.1499938964844,255.355697631836,254.38992309570312,256.7841186523437,255.35366821289065,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150822974741,1.9321655386761453e-08,0.0011150629725307,-0.0496216788887977,0.0,0.0,0.0,-0.014391359873116,60.0,-24.36240577697754,-0.0,-8.477621094016285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.000104773484054,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,0.0001103314425563,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,8.149052155204117e-05,289.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.0001103316099033,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0005233630654402,288.8505554199219,294.1499938964844,255.35125732421875,254.3855743408203,256.7699584960937,255.35313415527344,287.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471483980737503e-08,0.0011163440067321,-0.0500128641724586,0.0,0.0,0.0,-0.0144656356424093,60.0,-24.38640594482422,-0.0,-8.497112702343659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0001050076098181,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001105779883801,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,8.167261694325134e-05,289.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001105781557271,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0005245325737632,288.8392333984375,294.1499938964844,255.3373107910156,254.3724670410156,256.7417907714844,255.3470764160156,287.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763186642762776e-08,0.0011188380885869,-0.0507744029164314,0.0,0.0,0.0,-0.014610243961215,60.0,-24.43676376342773,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0001050076098181,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001105779883801,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,8.167261694325134e-05,289.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001105781557271,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0005245325737632,288.8392333984375,294.1499938964844,255.3373107910156,254.3724670410156,256.7417907714844,255.3470764160156,287.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763186642762776e-08,0.0011188380885869,-0.0507744029164314,0.0,0.0,0.0,-0.014610243961215,60.0,-24.43676376342773,-0.0,-8.535126028164086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,0.0001052334773703,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0001108158467104,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,8.18482949398458e-05,289.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636047363281,0.0,0.0,0.0001108160067815,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.00052566092927,288.82781982421875,294.1499938964844,255.3170166015625,254.35386657714844,256.7137756347656,255.333984375,287.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497570142149,60.0,-24.490318298339844,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,0.0001052334773703,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0001108158467104,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,8.18482949398458e-05,289.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636047363281,0.0,0.0,0.0001108160067815,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.00052566092927,288.82781982421875,294.1499938964844,255.3170166015625,254.35386657714844,256.7137756347656,255.333984375,287.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497570142149,60.0,-24.490318298339844,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001054519962053,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0001110459561459,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,8.20182467577979e-05,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.000111046108941,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,0.0005267524393275,288.8163146972656,294.1499938964844,255.29090881347656,254.3302154541016,256.685791015625,255.314682006836,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-24.54657745361328,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001054519962053,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0001110459561459,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,8.20182467577979e-05,289.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.000111046108941,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,0.0005267524393275,288.8163146972656,294.1499938964844,255.29090881347656,254.3302154541016,256.685791015625,255.314682006836,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-24.54657745361328,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0001056629262166,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.00011126807658,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,8.21823050500825e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0001112682293751,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0005278061144053,288.8046875,294.1499938964844,255.259506225586,254.3019561767578,256.6576843261719,255.2890625,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-24.60552406311035,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.0001056629262166,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.00011126807658,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,8.21823050500825e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0001112682293751,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0005278061144053,288.8046875,294.1499938964844,255.259506225586,254.3019561767578,256.6576843261719,255.2890625,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-24.60552406311035,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,0.0001057658664649,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,0.0001113764810725,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,8.226236968766898e-05,289.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,0.0001113766338676,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,0.0005283203790895,288.7988586425781,294.1499938964844,255.2419586181641,254.2862243652344,256.6435852050781,255.2742614746093,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707933146013602e-08,0.0011269156821072,-0.0532402172684669,0.0,0.0,0.0,-0.0150785911828279,60.0,-24.635805130004883,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.000105866951344,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001114829283324,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,8.234099368564785e-05,289.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001114830811275,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0005288253305479,288.79296875,294.1499938964844,255.22329711914065,254.2695159912109,256.6294250488281,255.2581024169922,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833878622283922e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-24.6666202545166,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000106063678686,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001116900893975,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,8.249399979831651e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,0.0001116902421927,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0005298080504871,288.7811584472656,294.1499938964844,255.18280029296875,254.2333374023437,256.60089111328125,255.2222900390625,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-24.72953987121582,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,0.000106063678686,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001116900893975,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,8.249399979831651e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,0.0001116902421927,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0005298080504871,288.7811584472656,294.1499938964844,255.18280029296875,254.2333374023437,256.60089111328125,255.2222900390625,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-24.72953987121582,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001062527808244,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001118892250815,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,8.264108328148723e-05,289.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001118893706006,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0005307526444084,288.7692565917969,294.1499938964844,255.13853454589844,254.19387817382807,256.5719909667969,255.1819763183593,287.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.7939453125,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001062527808244,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001118892250815,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,8.264108328148723e-05,289.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001118893706006,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,0.0005307526444084,288.7692565917969,294.1499938964844,255.13853454589844,254.19387817382807,256.5719909667969,255.1819763183593,287.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.7939453125,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,0.0001064340176526,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0001120800734497,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,8.27820404083468e-05,289.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,0.0001120802262448,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0005316580063663,288.7572326660156,294.1499938964844,255.0910186767578,254.15155029296875,256.542724609375,255.1378631591797,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-24.85929679870605,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,0.0001064340176526,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0001120800734497,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,8.27820404083468e-05,289.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,0.0001120802262448,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0005316580063663,288.7572326660156,294.1499938964844,255.0910186767578,254.15155029296875,256.542724609375,255.1378631591797,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-24.85929679870605,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,0.0001066059921868,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,0.0001122611720347,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,8.291580161312595e-05,289.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,0.0001122613175539,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,0.0005325170350261,288.7451171875,294.1499938964844,255.04074096679688,254.10682678222656,256.5129699707031,255.0902099609375,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.1754672729912272e-08,0.0011358651099726,-0.055971123278141,0.0,0.0,0.0,-0.0155974999070167,60.0,-24.925079345703125,-0.0,-8.796909867214708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,0.0001066059921868,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,0.0001122611720347,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,8.291580161312595e-05,289.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,0.0001122613175539,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,0.0005325170350261,288.7451171875,294.1499938964844,255.04074096679688,254.10682678222656,256.5129699707031,255.0902099609375,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.1754672729912272e-08,0.0011358651099726,-0.055971123278141,0.0,0.0,0.0,-0.0155974999070167,60.0,-24.925079345703125,-0.0,-8.796909867214708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
