time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0001066887489287,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001123483161791,290.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,8.298016473418102e-05,289.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.0001123484689742,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,0.0005329304258339,288.739013671875,294.1499938964844,255.0147399902344,254.0836944580078,256.4979248046875,255.0653533935547,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777958629842e-08,0.0011367467232048,-0.0562400594353675,0.0,0.0,0.0,-0.0156486146152019,60.0,-24.95796203613281,-0.0,-8.810571472395169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.000106768689875,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001124324990087,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,8.304233779199421e-05,289.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597229003906,0.0,0.0,0.0001124326445278,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,0.0005333297885954,288.73291015625,294.1499938964844,254.9882354736328,254.06011962890625,256.48272705078125,255.0398712158203,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998313784599,0.0,0.0,0.0,-0.0156979877501726,60.0,-24.99071502685547,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001069196950993,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001125915223383,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,8.315979357575998e-05,289.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0001125916678574,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0005340841016732,288.7206115722656,294.1499938964844,254.9340057373047,254.0118865966797,256.4520263671875,254.9873809814453,287.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-25.055543899536133,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001069196950993,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001125915223383,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,8.315979357575998e-05,289.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0001125916678574,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0005340841016732,288.7206115722656,294.1499938964844,254.9340057373047,254.0118865966797,256.4520263671875,254.9873809814453,287.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.214552452528552e-08,0.001139206928201,-0.0569905266165733,0.0,0.0,0.0,-0.0157912597060203,60.0,-25.055543899536133,-0.0,-8.848751775758502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001070594662451,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001127387076849,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,8.326850365847349e-05,289.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,0.000112738853204,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0005347823607735,288.7082214355469,294.1499938964844,254.87857055664065,253.96258544921875,256.4207763671875,254.9330444335937,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.231966611532244e-08,0.0011406957637518,-0.0574446618556976,0.0,0.0,0.0,-0.0158775895833969,60.0,-25.11884498596192,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001070594662451,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,0.0001127387076849,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,8.326850365847349e-05,289.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331726074219,0.0,0.0,0.000112738853204,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0005347823607735,288.7082214355469,294.1499938964844,254.87857055664065,253.96258544921875,256.4207763671875,254.9330444335937,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.231966611532244e-08,0.0011406957637518,-0.0574446618556976,0.0,0.0,0.0,-0.0158775895833969,60.0,-25.11884498596192,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0001071848382707,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001128707299358,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,8.336601604241878e-05,289.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001128708754549,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0005354086169973,288.6957702636719,294.1499938964844,254.8224334716797,253.91262817382807,256.388916015625,254.8774871826172,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420537484809,2.2475866501281416e-08,0.0011420312803238,-0.0578519776463508,0.0,0.0,0.0,-0.0159550234675407,60.0,-25.1798095703125,-0.0,-8.89268605419602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0001071848382707,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001128707299358,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,8.336601604241878e-05,289.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001128708754549,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0005354086169973,288.6957702636719,294.1499938964844,254.8224334716797,253.91262817382807,256.388916015625,254.8774871826172,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420537484809,2.2475866501281416e-08,0.0011420312803238,-0.0578519776463508,0.0,0.0,0.0,-0.0159550234675407,60.0,-25.1798095703125,-0.0,-8.89268605419602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.0001072971790563,290.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,0.0001129890297306,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,8.345338574144989e-05,289.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001129891679738,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0005359697970561,288.6831970214844,294.1499938964844,254.76611328125,253.86248779296875,256.3565979003906,254.82131958007807,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615823880300933e-08,0.0011432279134169,-0.058216918259859,0.0,0.0,0.0,-0.0160244051367044,60.0,-25.2382869720459,-0.0,-8.911332827210573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,0.0001072971790563,290.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,0.0001129890297306,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,8.345338574144989e-05,289.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001129891679738,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0005359697970561,288.6831970214844,294.1499938964844,254.76611328125,253.86248779296875,256.3565979003906,254.82131958007807,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432504979893,2.2615823880300933e-08,0.0011432279134169,-0.058216918259859,0.0,0.0,0.0,-0.0160244051367044,60.0,-25.2382869720459,-0.0,-8.911332827210573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0001073473176802,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,0.000113041831355,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,8.349238487426192e-05,289.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001130419695982,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.000536220264621,288.6768798828125,294.1499938964844,254.738037109375,253.8374786376953,256.3402404785156,254.7931365966797,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437847279012,2.26782876922016e-08,0.0011437620269134,-0.0583797842264175,0.0,0.0,0.0,-0.0160553716123104,60.0,-25.2662353515625,-0.0,-8.919661098616417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001073937310138,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,0.0001130907039623,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,8.35284881759435e-05,289.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0001130908422055,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0005364521057344,288.6705627441406,294.1499938964844,254.71011352539065,253.8125915527344,256.3237609863281,254.76499938964844,287.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144279143773,2.27361134363946e-08,0.0011442564427852,-0.0585305504500865,0.0,0.0,0.0,-0.016084037721157,60.0,-25.29314613342285,-0.0,-8.927374040013093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0001074733227142,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.000113174522994,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,8.359038474736735e-05,289.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001131746539613,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,0.0005368497222661,288.6578369140625,294.1499938964844,254.6549530029297,253.763412475586,256.2904052734375,254.7091217041016,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451269965618,2.28352643460994e-08,0.0011451041791588,-0.0587890557944774,0.0,0.0,0.0,-0.0161331910640001,60.0,-25.343690872192383,-0.0,-8.940607898466626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0001074733227142,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.000113174522994,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,8.359038474736735e-05,289.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001131746539613,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,0.0005368497222661,288.6578369140625,294.1499938964844,254.6549530029297,253.763412475586,256.2904052734375,254.7091217041016,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451269965618,2.28352643460994e-08,0.0011451041791588,-0.0587890557944774,0.0,0.0,0.0,-0.0161331910640001,60.0,-25.343690872192383,-0.0,-8.940607898466626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001075370601029,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088623046875,0.0,0.0,0.0001132416364271,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,8.363995584659278e-05,289.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,0.0001132417673943,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0005371681181713,288.6450500488281,294.1499938964844,254.6011505126953,253.71539306640625,256.25665283203125,254.654037475586,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914660391393227e-08,0.0011457829969003,-0.0589960478246212,0.0,0.0,0.0,-0.0161725506186485,60.0,-25.38995742797852,-0.0,-8.951212038255107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001075370601029,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088623046875,0.0,0.0,0.0001132416364271,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,8.363995584659278e-05,289.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,0.0001132417673943,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0005371681181713,288.6450500488281,294.1499938964844,254.6011505126953,253.71539306640625,256.25665283203125,254.654037475586,287.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458059307187,2.2914660391393227e-08,0.0011457829969003,-0.0589960478246212,0.0,0.0,0.0,-0.0161725506186485,60.0,-25.38995742797852,-0.0,-8.951212038255107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0001075809632311,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,0.0001132878678617,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,8.367410191567615e-05,289.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.000113287998829,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0005373874446377,288.6321716308594,294.1499938964844,254.5491943359375,253.66897583007807,256.2224426269531,254.6005706787109,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462735710665,2.2969341983980485e-08,0.0011462505208328,-0.0591386072337627,0.0,0.0,0.0,-0.0161996576935052,60.0,-25.43018341064453,-0.0,-8.95851854920693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0001075809632311,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,0.0001132878678617,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,8.367410191567615e-05,289.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.000113287998829,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0005373874446377,288.6321716308594,294.1499938964844,254.5491943359375,253.66897583007807,256.2224426269531,254.6005706787109,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462735710665,2.2969341983980485e-08,0.0011462505208328,-0.0591386072337627,0.0,0.0,0.0,-0.0161996576935052,60.0,-25.43018341064453,-0.0,-8.95851854920693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0001076073676813,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,0.0001133156838477,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,8.369464194402099e-05,289.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.000113315807539,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,0.000537519401405,288.61920166015625,294.1499938964844,254.4996337890625,253.62461853027344,256.1879272460937,254.54888916015625,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146554830484,2.3002225901791465e-08,0.0011465317802503,-0.0592243336141109,0.0,0.0,0.0,-0.0162159595638513,60.0,-25.46489524841309,-0.0,-8.96291396657034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0001076073676813,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,0.0001133156838477,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,8.369464194402099e-05,289.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.000113315807539,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,0.000537519401405,288.61920166015625,294.1499938964844,254.4996337890625,253.62461853027344,256.1879272460937,254.54888916015625,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146554830484,2.3002225901791465e-08,0.0011465317802503,-0.0592243336141109,0.0,0.0,0.0,-0.0162159595638513,60.0,-25.46489524841309,-0.0,-8.96291396657034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,0.0001076129774446,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0001133215846493,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,8.36990075185895e-05,289.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,0.0001133217083406,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0005375473992899,288.6127014160156,294.1499938964844,254.47589111328125,253.6033630371093,256.1705627441406,254.52392578125,287.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425055801868,0.0,0.0,0.0,-0.0162194166332483,60.0,-25.479774475097656,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,0.0001076133266906,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,0.0001133219557232,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,8.369927672902122e-05,289.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0001133220794145,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0005375491455197,288.606201171875,294.1499938964844,254.45294189453125,253.5827789306641,256.1531677246094,254.49966430664065,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009624428027564e-08,0.0011465951101854,-0.0592436231672763,0.0,0.0,0.0,-0.0162196289747953,60.0,-25.49286842346192,-0.0,-8.96390304205852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001075981199392,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0001133059413405,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,8.368745329789817e-05,289.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001133060723077,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.0005374732427299,288.5931396484375,294.1499938964844,254.4096527099609,253.5438995361328,256.1181945800781,254.45339965820312,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990654713339612e-08,0.0011464329436421,-0.059194166213274,0.0,0.0,0.0,-0.0162102244794368,60.0,-25.5135440826416,-0.0,-8.961367115034592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001075981199392,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0001133059413405,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,8.368745329789817e-05,289.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001133060723077,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.0005374732427299,288.5931396484375,294.1499938964844,254.4096527099609,253.5438995361328,256.1181945800781,254.45339965820312,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990654713339612e-08,0.0011464329436421,-0.059194166213274,0.0,0.0,0.0,-0.0162102244794368,60.0,-25.5135440826416,-0.0,-8.961367115034592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,0.0001075611435226,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,0.0001132670076913,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.36586914374493e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0001132671313825,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0005372885498218,288.5799865722656,294.1499938964844,254.3702850341797,253.50845336914065,256.0831298828125,254.4105529785156,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455292428665e-08,0.0011460388777777,-0.059073980897665,0.0,0.0,0.0,-0.0161873698234558,60.0,-25.52634048461914,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,0.0001075611435226,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,0.0001132670076913,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,8.36586914374493e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0001132671313825,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0005372885498218,288.5799865722656,294.1499938964844,254.3702850341797,253.50845336914065,256.0831298828125,254.4105529785156,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.294455292428665e-08,0.0011460388777777,-0.059073980897665,0.0,0.0,0.0,-0.0161873698234558,60.0,-25.52634048461914,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001075002510333,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001132028774009,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,8.361132495338097e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001132030010921,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0005369844147935,288.5668029785156,294.1499938964844,254.3353271484375,253.4768829345703,256.04803466796875,254.37147521972656,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.2868645643825413e-08,0.0011453899787738,-0.0588760860264301,0.0,0.0,0.0,-0.016149740666151,60.0,-25.530824661254883,-0.0,-8.945065133048048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001075002510333,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001132028774009,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,8.361132495338097e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001132030010921,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0005369844147935,288.5668029785156,294.1499938964844,254.3353271484375,253.4768829345703,256.04803466796875,254.37147521972656,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.2868645643825413e-08,0.0011453899787738,-0.0588760860264301,0.0,0.0,0.0,-0.016149740666151,60.0,-25.530824661254883,-0.0,-8.945065133048048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0001074143729056,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,0.0001131124517996,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,8.354453893844038e-05,289.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.869873046875,0.0,0.0,0.000113112568215,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0005365554243326,288.5535583496094,294.1499938964844,254.3053131103516,253.4496459960937,256.0130615234375,254.3372039794922,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761613038824183e-08,0.0011444749543443,-0.0585970319807529,0.0,0.0,0.0,-0.01609668135643,60.0,-25.52510070800781,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0001074143729056,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,0.0001131124517996,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,8.354453893844038e-05,289.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.869873046875,0.0,0.0,0.000113112568215,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0005365554243326,288.5535583496094,294.1499938964844,254.3053131103516,253.4496459960937,256.0130615234375,254.3372039794922,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761613038824183e-08,0.0011444749543443,-0.0585970319807529,0.0,0.0,0.0,-0.01609668135643,60.0,-25.52510070800781,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001073611347237,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,0.0001130563905462,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902893066406,0.0,0.0,8.350313146365806e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,0.0001130565069615,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,0.0005362895317375,288.5469055175781,294.1499938964844,254.2923126220703,253.4377899169922,255.99563598632807,254.3218231201172,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439304798841,2.2695262558158905e-08,0.0011439077788963,-0.0584240406751632,0.0,0.0,0.0,-0.0160637889057397,60.0,-25.518604278564453,-0.0,-8.92192488777255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,0.0001073004023055,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727844238281,0.0,0.0,0.0001129924348788,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,8.345588867086917e-05,289.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001129925512941,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,0.0005359861534088,288.5402526855469,294.1499938964844,254.2807464599609,253.4272003173828,255.978271484375,254.30776977539065,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432833271101,2.261956844051837e-08,0.0011432606261223,-0.058226678520441,0.0,0.0,0.0,-0.0160262659192085,60.0,-25.509353637695312,-0.0,-8.911831628211075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.000107156469312,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0001128408694057,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,8.334394078701735e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,0.000112840985821,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,0.0005352672305889,288.52691650390625,294.1499938964844,254.2621307373047,253.4099884033203,255.9437866210937,254.2835388183593,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749555245,2.244019370323258e-08,0.0011417272035032,-0.0577589571475982,0.0,0.0,0.0,-0.0159373432397842,60.0,-25.482696533203125,-0.0,-8.887936076007463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.000107156469312,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0001128408694057,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,8.334394078701735e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,0.000112840985821,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,0.0005352672305889,288.52691650390625,294.1499938964844,254.2621307373047,253.4099884033203,255.9437866210937,254.2835388183593,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749555245,2.244019370323258e-08,0.0011417272035032,-0.0577589571475982,0.0,0.0,0.0,-0.0159373432397842,60.0,-25.482696533203125,-0.0,-8.887936076007463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001069792633643,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0001126542629208,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,8.320611959788948e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0001126543793361,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11737060546875,0.0,0.0,0.0005343820666894,288.5135498046875,294.1499938964844,254.25,253.3984832763672,255.90977478027344,254.2655334472656,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398614151403,2.2219360573672023e-08,0.0011398391798138,-0.0571830831468105,0.0,0.0,0.0,-0.0158278681337833,60.0,-25.44304656982422,-0.0,-8.858562239311143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001069792633643,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0001126542629208,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,8.320611959788948e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0001126543793361,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11737060546875,0.0,0.0,0.0005343820666894,288.5135498046875,294.1499938964844,254.25,253.3984832763672,255.90977478027344,254.2655334472656,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398614151403,2.2219360573672023e-08,0.0011398391798138,-0.0571830831468105,0.0,0.0,0.0,-0.0158278681337833,60.0,-25.44304656982422,-0.0,-8.858562239311143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0001067725461325,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001124365735449,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,8.304533548653126e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0001124366899603,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0005333494627848,288.5001525878906,294.1499938964844,254.24234008789065,253.39083862304688,255.8763122558593,254.25303649902344,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.056511215865612,0.0,0.0,0.0,-0.0157001577317714,60.0,-25.39177322387696,-0.0,-8.824356001468916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0001067725461325,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001124365735449,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,8.304533548653126e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,0.0001124366899603,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0005333494627848,288.5001525878906,294.1499938964844,254.24234008789065,253.39083862304688,255.8763122558593,254.25303649902344,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.056511215865612,0.0,0.0,0.0,-0.0157001577317714,60.0,-25.39177322387696,-0.0,-8.824356001468916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001065412507159,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,0.0001121930108638,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,8.286543743452057e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0001121931200032,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.000532194157131,288.4866943359375,294.1499938964844,254.2366943359375,253.38487243652344,255.843505859375,254.24449157714844,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.16735074332064e-08,0.0011351724388077,-0.0557594075798988,0.0,0.0,0.0,-0.015557269565761,60.0,-25.331361770629883,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
