time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001065412507159,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,0.0001121930108638,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,8.286543743452057e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0001121931200032,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.000532194157131,288.4866943359375,294.1499938964844,254.2366943359375,253.38487243652344,255.843505859375,254.24449157714844,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.16735074332064e-08,0.0011351724388077,-0.0557594075798988,0.0,0.0,0.0,-0.015557269565761,60.0,-25.331361770629883,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0001064167590811,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,0.0001120619199355,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819091796875,0.0,0.0,8.276860899059102e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79364013671875,0.0,0.0,0.0001120620290748,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,0.0005315722664818,288.4799499511719,294.1499938964844,254.2345733642578,253.38247680664065,255.8273162841797,254.2411193847656,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.1518372861351054e-08,0.0011338462354615,-0.0553547255694866,0.0,0.0,0.0,-0.015480363741517,60.0,-25.29863739013672,-0.0,-8.765641013042116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749389648437,0.0,0.0,0.0001062840310623,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,0.0001119221560657,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,8.266537770396098e-05,289.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,0.000111922265205,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0005309093394316,288.4732360839844,294.1499938964844,254.23291015625,253.3804473876953,255.8113250732422,254.23843383789065,286.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324534425511,2.1352976276034497e-08,0.0011324321385473,-0.0549232512712478,0.0,0.0,0.0,-0.0153983710333704,60.0,-25.26358413696289,-0.0,-8.743788271203814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,0.0001059989444911,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,0.0001116219427785,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,8.244364289566875e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0001116220446419,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0005294852307997,288.4597473144531,294.1499938964844,254.2308349609375,253.3774261474609,255.77981567382807,254.2344207763672,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997710237224965e-08,0.0011293947463855,-0.0539963506162166,0.0,0.0,0.0,-0.0152222523465752,60.0,-25.1880111694336,-0.0,-8.696940767549678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,0.0001059989444911,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,0.0001116219427785,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977600097656,0.0,0.0,8.244364289566875e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,0.0001116220446419,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0005294852307997,288.4597473144531,294.1499938964844,254.2308349609375,253.3774261474609,255.77981567382807,254.2344207763672,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997710237224965e-08,0.0011293947463855,-0.0539963506162166,0.0,0.0,0.0,-0.0152222523465752,60.0,-25.1880111694336,-0.0,-8.696940767549678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.000105684826849,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552307128906,0.0,0.0,0.0001112911631935,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,8.21993307908997e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,0.0001112912723328,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0005279162432998,288.4462280273437,294.1499938964844,254.2303009033203,253.37567138671875,255.7490081787109,254.232162475586,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-25.1045150756836,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.000105684826849,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552307128906,0.0,0.0,0.0001112911631935,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,8.21993307908997e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,0.0001112912723328,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0005279162432998,288.4462280273437,294.1499938964844,254.2303009033203,253.37567138671875,255.7490081787109,254.232162475586,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606282902235762e-08,0.0011260481551289,-0.0529749505221843,0.0,0.0,0.0,-0.0150282075628638,60.0,-25.1045150756836,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,0.0001053419546224,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.0001109301010728,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,8.193265239242464e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,0.0001109302102122,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0005262035410851,288.4327087402344,294.1499938964844,254.23114013671875,253.37506103515625,255.7188873291016,254.2313842773437,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-25.013256072998047,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,0.0001053419546224,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.0001109301010728,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,8.193265239242464e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,0.0001109302102122,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0005262035410851,288.4327087402344,294.1499938964844,254.23114013671875,253.37506103515625,255.7188873291016,254.2313842773437,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-25.013256072998047,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.0001049699276336,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.000110538341687,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,8.164329483406618e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001105384435504,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0005243452033028,288.419189453125,294.1499938964844,254.23321533203125,253.37545776367188,255.689453125,254.23193359375,286.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.971543461820601e-08,0.0011184316826984,-0.0506497435271739,0.0,0.0,0.0,-0.0145865809172391,60.0,-24.914363861083984,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.0001049699276336,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.000110538341687,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,8.164329483406618e-05,289.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001105384435504,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0005243452033028,288.419189453125,294.1499938964844,254.23321533203125,253.37545776367188,255.689453125,254.23193359375,286.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.971543461820601e-08,0.0011184316826984,-0.0506497435271739,0.0,0.0,0.0,-0.0145865809172391,60.0,-24.914363861083984,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,0.0001047735859174,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0001103315807995,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,8.14905870356597e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,0.0001103316826629,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0005233644042164,288.41241455078125,294.1499938964844,254.23464965820312,253.37599182128903,255.675033569336,254.2327117919922,286.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470769885288064e-08,0.0011163399321958,-0.0500109978020191,0.0,0.0,0.0,-0.0144652919843792,60.0,-24.86172866821289,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,0.0001045707394951,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.0001101179732359,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,8.133281517075375e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,0.0001101180750993,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,0.0005223511834628,288.4056396484375,294.1499938964844,254.23634338378903,253.37673950195312,255.6608123779297,254.2337646484375,286.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218003188825605e-08,0.0011141787981614,-0.0493510439991951,0.0,0.0,0.0,-0.014339986257255,60.0,-24.807409286499023,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,0.0001041475115926,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0001096722990041,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72686767578125,0.0,0.0,8.100364357233047e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,0.0001096724008675,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.0005202370812185,288.3921203613281,294.1499938964844,254.2403717041016,253.3787536621093,255.6328887939453,254.236557006836,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.694169998168945,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,0.0001041475115926,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,0.0001096722990041,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72686767578125,0.0,0.0,8.100364357233047e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,0.0001096724008675,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.0005202370812185,288.3921203613281,294.1499938964844,254.2403717041016,253.3787536621093,255.6328887939453,254.236557006836,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.694169998168945,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001037028923747,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001092040911316,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127685546875,0.0,0.0,8.065782458288595e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898498535156,0.0,0.0,0.000109204192995,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0005180161679163,288.3785705566406,294.1499938964844,254.24514770507807,253.3813934326172,255.6057586669922,254.2402801513672,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-24.574684143066406,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001037028923747,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001092040911316,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127685546875,0.0,0.0,8.065782458288595e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898498535156,0.0,0.0,0.000109204192995,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0005180161679163,288.3785705566406,294.1499938964844,254.24514770507807,253.3813934326172,255.6057586669922,254.2402801513672,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-24.574684143066406,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001032424115692,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001087191922124,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,8.029967284528539e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761169433594,0.0,0.0,0.0001087192867998,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.923828125,0.0,0.0,0.00051571597578,288.36505126953125,294.1499938964844,254.25050354003903,253.384521484375,255.5792999267578,254.2446136474609,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-24.450902938842773,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001032424115692,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001087191922124,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,8.029967284528539e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761169433594,0.0,0.0,0.0001087192867998,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.923828125,0.0,0.0,0.00051571597578,288.36505126953125,294.1499938964844,254.25050354003903,253.384521484375,255.5792999267578,254.2446136474609,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-24.450902938842773,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,0.0001027698890538,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.0001082215967471,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,7.993214967427775e-05,289.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001082216913346,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0005133556551299,288.3515625,294.1499938964844,254.2562866210937,253.38800048828125,255.5536346435547,254.24954223632807,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-24.323116302490234,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,0.0001027698890538,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.0001082215967471,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,7.993214967427775e-05,289.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001082216913346,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0005133556551299,288.3515625,294.1499938964844,254.2562866210937,253.38800048828125,255.5536346435547,254.24954223632807,286.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-24.323116302490234,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,0.0001025306628434,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0001079696812666,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,7.974608888616785e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.0001079697685781,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0005121606518514,288.3448181152344,294.1499938964844,254.25927734375,253.38983154296875,255.5410919189453,254.25216674804688,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-24.25827980041504,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,0.0001022904252749,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0001077166962204,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,7.955923501867801e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,0.0001077167908078,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897399902344,0.0,0.0,0.000510960642714,288.33807373046875,294.1499938964844,254.2623291015625,253.39170837402344,255.5287322998047,254.2548828125,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-24.193035125732425,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001018092079902,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,0.0001072099548764,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65673828125,0.0,0.0,7.91849524830468e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001072100421879,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0005085568991489,288.3245849609375,294.1499938964844,254.2684631347656,253.3954925537109,255.5045623779297,254.2604522705078,286.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-24.062015533447266,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001018092079902,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,0.0001072099548764,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65673828125,0.0,0.0,7.91849524830468e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001072100421879,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0005085568991489,288.3245849609375,294.1499938964844,254.2684631347656,253.3954925537109,255.5045623779297,254.2604522705078,286.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-24.062015533447266,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,0.0001013306828099,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924194335937,0.0,0.0,0.0001067060511559,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,7.881277269916609e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214294433594,0.0,0.0,0.0001067061384674,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0005061666015535,288.3111267089844,294.1499938964844,254.2745513916016,253.3992462158203,255.4810028076172,254.26611328125,286.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.931123733520508,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,0.0001013306828099,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924194335937,0.0,0.0,0.0001067060511559,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,7.881277269916609e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214294433594,0.0,0.0,0.0001067061384674,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0005061666015535,288.3111267089844,294.1499938964844,254.2745513916016,253.3992462158203,255.4810028076172,254.26611328125,286.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.931123733520508,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.0001008602121146,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.000106210623926,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.844685023883358e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,0.0001062107112375,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,0.0005038165254518,288.29766845703125,294.1499938964844,254.28042602539065,253.40283203125,255.45816040039065,254.2717437744141,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594495389985696e-08,0.001074647065252,-0.0372690185904502,0.0,0.0,0.0,-0.0120479315519332,60.0,-23.80185317993164,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,0.0001008602121146,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.000106210623926,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.844685023883358e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,0.0001062107112375,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,0.0005038165254518,288.29766845703125,294.1499938964844,254.28042602539065,253.40283203125,255.45816040039065,254.2717437744141,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594495389985696e-08,0.001074647065252,-0.0372690185904502,0.0,0.0,0.0,-0.0120479315519332,60.0,-23.80185317993164,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001004010337055,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,0.0001057270856108,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,7.808970985934138e-05,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942687988281,0.0,0.0,0.0001057271656463,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,0.0005015228525735,288.28424072265625,294.1499938964844,254.2859039306641,253.40611267089844,255.43589782714844,254.27723693847656,286.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022350391940108e-08,0.0010697549441829,-0.0357726849615573,0.0,0.0,0.0,-0.0117642963305115,60.0,-23.674882888793945,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001004010337055,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607421875,0.0,0.0,0.0001057270856108,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,7.808970985934138e-05,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942687988281,0.0,0.0,0.0001057271656463,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,0.0005015228525735,288.28424072265625,294.1499938964844,254.2859039306641,253.40611267089844,255.43589782714844,254.27723693847656,286.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022350391940108e-08,0.0010697549441829,-0.0357726849615573,0.0,0.0,0.0,-0.0117642963305115,60.0,-23.674882888793945,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,0.0001001771379378,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528686523437,0.0,0.0,0.0001054913082043,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,7.791556708980352e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874938964844,0.0,0.0,0.0001054913955158,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,0.0005004044505767,288.27752685546875,294.1499938964844,254.2884521484375,253.4075927734375,255.425033569336,254.2798614501953,286.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.37433735503123e-08,0.0010673695942386,-0.0350429862737655,0.0,0.0,0.0,-0.0116259958595037,60.0,-23.6129093170166,-0.0,-7.76782158595779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65252685546875,0.0,0.0,9.995753498515114e-05,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0001052600564435,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,7.774476398481056e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,0.000105260143755,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.0,0.0004993074689991,288.2708435058594,294.1499938964844,254.2908630371093,253.4089508056641,255.414306640625,254.2823944091797,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469748871841604e-08,0.0010650298791006,-0.0343272350728511,0.0,0.0,0.0,-0.011490348726511,60.0,-23.55192947387696,-0.0,-7.733801510312335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.953248081728816e-05,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,0.000104812454083,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,7.741416629869491e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672302246094,0.0,0.0,0.0001048125413944,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0004971842863596,288.2574462890625,294.1499938964844,254.29510498046875,253.41123962402344,255.39328002929688,254.28713989257807,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-23.43329811096192,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.953248081728816e-05,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,0.000104812454083,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,7.741416629869491e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672302246094,0.0,0.0,0.0001048125413944,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896423339844,0.0,0.0,0.0004971842863596,288.2574462890625,294.1499938964844,254.29510498046875,253.41123962402344,255.39328002929688,254.28713989257807,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-23.43329811096192,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,9.912878886098042e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0001043873489834,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.710018689977005e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55377197265625,0.0,0.0,0.0001043874290189,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77325439453125,0.0,0.0,0.000495167740155,288.2440490722656,294.1499938964844,254.2985076904297,253.412826538086,255.37277221679688,254.29132080078125,286.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.32002258300781,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,9.912878886098042e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0001043873489834,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.710018689977005e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55377197265625,0.0,0.0,0.0001043874290189,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77325439453125,0.0,0.0,0.000495167740155,288.2440490722656,294.1499938964844,254.2985076904297,253.412826538086,255.37277221679688,254.29132080078125,286.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.32002258300781,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.874829993350431e-05,290.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981811523437,0.0,0.0,0.0001039866765495,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,7.680425187572837e-05,289.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.000103986756585,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569274902344,0.0,0.0,0.0004932671436108,288.23065185546875,294.1499938964844,254.3008728027344,253.41360473632807,255.352767944336,254.2948455810547,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.212722778320312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.874829993350431e-05,290.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981811523437,0.0,0.0,0.0001039866765495,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,7.680425187572837e-05,289.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.000103986756585,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569274902344,0.0,0.0,0.0004932671436108,288.23065185546875,294.1499938964844,254.3008728027344,253.41360473632807,255.352767944336,254.2948455810547,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.212722778320312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
