time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,9.839249105425552e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,0.0001036119938362,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54638671875,0.0,0.0,7.65275108278729e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,0.0001036120738717,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,0.0004914898308925,288.21728515625,294.1499938964844,254.30206298828125,253.4134216308593,255.3332672119141,254.29751586914065,286.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.112184524536133,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,9.839249105425552e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,0.0001036119938362,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54638671875,0.0,0.0,7.65275108278729e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,0.0001036120738717,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,0.0004914898308925,288.21728515625,294.1499938964844,254.30206298828125,253.4134216308593,255.3332672119141,254.29751586914065,286.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.112184524536133,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,9.822475840337574e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,0.0001034353626891,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,7.639704563189298e-05,289.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,0.0001034354354487,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,0.0004906519898213,288.2106018066406,294.1499938964844,254.3021697998047,253.4129333496093,255.3236846923828,254.2984619140625,286.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-23.064674377441406,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,9.806239540921524e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0001032643922371,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,7.627077138749883e-05,289.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5134582519531,0.0,0.0,0.0001032644649967,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244873046875,0.0,0.0,0.0004898409824818,288.20391845703125,294.1499938964844,254.3019256591797,253.4121551513672,255.314193725586,254.29920959472656,286.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484108418226,0.0,0.0,0.0,-0.0103197414427995,60.0,-23.018537521362305,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56640625,0.0,0.0,9.7758173069451e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518859863281,0.0,0.0,0.0001029440245474,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,7.603414996992797e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,0.000102944097307,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,0.0004883212968707,288.1905212402344,294.1499938964844,254.30029296875,253.40968322753903,255.29551696777344,254.2998809814453,286.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.931928634643555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56640625,0.0,0.0,9.7758173069451e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518859863281,0.0,0.0,0.0001029440245474,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,7.603414996992797e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,0.000102944097307,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,0.0004883212968707,288.1905212402344,294.1499938964844,254.30029296875,253.40968322753903,255.29551696777344,254.2998809814453,286.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.931928634643555,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,9.748028969625012e-05,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63653564453125,0.0,0.0,0.00010265140736,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50543212890625,0.0,0.0,7.581801764899865e-05,289.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,0.0001026514801196,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,0.0004869332478847,288.1771545410156,294.1499938964844,254.29698181152344,253.40586853027344,255.27720642089844,254.2993011474609,286.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.85283851623535,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,9.748028969625012e-05,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63653564453125,0.0,0.0,0.00010265140736,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50543212890625,0.0,0.0,7.581801764899865e-05,289.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,0.0001026514801196,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,0.0004869332478847,288.1771545410156,294.1499938964844,254.29698181152344,253.40586853027344,255.27720642089844,254.2993011474609,286.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.85283851623535,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,9.722844697535038e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.000102386198705,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,7.562214159406722e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0001023862714646,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,0.000485675263917,288.1637878417969,294.1499938964844,254.2918701171875,253.40057373046875,255.2591857910156,254.2974090576172,286.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.78110122680664,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,9.722844697535038e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.000102386198705,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,7.562214159406722e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0001023862714646,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,0.000485675263917,288.1637878417969,294.1499938964844,254.2918701171875,253.40057373046875,255.2591857910156,254.2974090576172,286.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-22.78110122680664,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52374267578125,0.0,0.0,9.70021283137612e-05,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0001021478747134,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47821044921875,0.0,0.0,7.544611435150728e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,0.0001021479474729,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,0.0004845447547268,288.150390625,294.1499938964844,254.28477478027344,253.39366149902344,255.24142456054688,254.29405212402344,286.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-22.716785430908203,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52374267578125,0.0,0.0,9.70021283137612e-05,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0001021478747134,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47821044921875,0.0,0.0,7.544611435150728e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,0.0001021479474729,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,0.0004845447547268,288.150390625,294.1499938964844,254.28477478027344,253.39366149902344,255.24142456054688,254.29405212402344,286.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-22.716785430908203,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,9.689873695606366e-05,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,0.0001020390045596,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,7.536570046795532e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0001020390773192,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522827148437,0.0,0.0,0.0004840283363591,288.1437072753906,294.1499938964844,254.28042602539065,253.3895721435547,255.23263549804688,254.291748046875,286.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243528988212347,0.0,0.0,0.0,-0.0096009690314531,60.0,-22.68758773803711,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.509521484375,0.0,0.0,9.680075891083106e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,0.0001019358314806,290.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,7.528949208790436e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0001019358969642,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443176269531,0.0,0.0,0.0004835388972423,288.1369934082031,294.1499938964844,254.2755279541016,253.38504028320312,255.223876953125,254.2890625,286.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456957448536e-09,0.0010313969105482,-0.0240332726389169,0.0,0.0,0.0,-0.0095404488965868,60.0,-22.65999221801757,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,9.662380034569652e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754699707031,0.0,0.0,0.0001017494796542,290.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45098876953125,0.0,0.0,7.515186007367447e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0001017495524138,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0004826549557037,288.1235656738281,294.1499938964844,254.2639923095703,253.37452697753903,255.2064971923828,254.2823486328125,286.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596844111482e-09,0.0010295115644112,-0.0234559699892997,0.0,0.0,0.0,-0.0094311432912945,60.0,-22.610530853271484,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,9.662380034569652e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754699707031,0.0,0.0,0.0001017494796542,290.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45098876953125,0.0,0.0,7.515186007367447e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0001017495524138,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0004826549557037,288.1235656738281,294.1499938964844,254.2639923095703,253.37452697753903,255.2064971923828,254.2823486328125,286.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596844111482e-09,0.0010295115644112,-0.0234559699892997,0.0,0.0,0.0,-0.0094311432912945,60.0,-22.610530853271484,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811706542969,0.0,0.0,9.64702558121644e-05,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,0.0001015877933241,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,7.503243250539526e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001015878588077,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,0.0004818880115635,288.1101379394531,294.1499938964844,254.25,253.36203002929688,255.189208984375,254.2738342285156,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884776704,9.124657474046673e-09,0.0010278755798935,-0.0229550451040267,0.0,0.0,0.0,-0.0093363020569086,60.0,-22.56808853149414,-0.0,-7.203573204606073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811706542969,0.0,0.0,9.64702558121644e-05,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,0.0001015877933241,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,7.503243250539526e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001015878588077,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,0.0004818880115635,288.1101379394531,294.1499938964844,254.25,253.36203002929688,255.189208984375,254.2738342285156,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884776704,9.124657474046673e-09,0.0010278755798935,-0.0229550451040267,0.0,0.0,0.0,-0.0093363020569086,60.0,-22.56808853149414,-0.0,-7.203573204606073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.633930312702432e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,0.0001014498920994,290.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237365722656,0.0,0.0,7.493058365071192e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,0.000101449964859,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0004812338738702,288.0967102050781,294.1499938964844,254.2347412109375,253.3485107421875,255.17198181152344,254.26345825195312,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264893062412,8.96149376927724e-09,0.0010264803422614,-0.0225278064608573,0.0,0.0,0.0,-0.0092554148286581,60.0,-22.53270149230957,-0.0,-7.18402830557352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.633930312702432e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,0.0001014498920994,290.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237365722656,0.0,0.0,7.493058365071192e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,0.000101449964859,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0004812338738702,288.0967102050781,294.1499938964844,254.2347412109375,253.3485107421875,255.17198181152344,254.26345825195312,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264893062412,8.96149376927724e-09,0.0010264803422614,-0.0225278064608573,0.0,0.0,0.0,-0.0092554148286581,60.0,-22.53270149230957,-0.0,-7.18402830557352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.622994548408316e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299072265625,0.0,0.0,0.0001013347282423,290.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,7.48455204302445e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,0.0001013348010019,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0004806875949725,288.0832214355469,294.1499938964844,254.2194976806641,253.3350524902344,255.1548309326172,254.2516632080078,286.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253238724544,8.825227659770007e-09,0.0010253151413053,-0.0221709907054901,0.0,0.0,0.0,-0.0091878613457083,60.0,-22.503217697143555,-0.0,-7.167726323586977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.622994548408316e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299072265625,0.0,0.0,0.0001013347282423,290.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,7.48455204302445e-05,289.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,0.0001013348010019,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0004806875949725,288.0832214355469,294.1499938964844,254.2194976806641,253.3350524902344,255.1548309326172,254.2516632080078,286.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253238724544,8.825227659770007e-09,0.0010253151413053,-0.0221709907054901,0.0,0.0,0.0,-0.0091878613457083,60.0,-22.503217697143555,-0.0,-7.167726323586977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,9.618194599170238e-05,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,0.0001012841894407,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,7.480819476768374e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001012842622003,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57293701171875,0.0,0.0,0.000480447866721,288.07647705078125,294.1499938964844,254.21188354492188,253.32833862304688,255.14627075195312,254.24542236328125,286.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248124599456,8.765428383128437e-09,0.0010248037287965,-0.0220144018530845,0.0,0.0,0.0,-0.0091582164168357,60.0,-22.490142822265625,-0.0,-7.160578263665229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,9.613853762857616e-05,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.000101238474599,290.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,7.477442704839632e-05,289.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,0.0001012385400827,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650329589844,0.0,0.0,0.0004802310140803,288.0697326660156,294.1499938964844,254.2042694091797,253.32164001464844,255.13772583007807,254.23898315429688,286.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.711334764655021e-09,0.0010243410943076,-0.0218727514147758,0.0,0.0,0.0,-0.0091313999146223,60.0,-22.478221893310547,-0.0,-7.154115166940755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,9.60633478825912e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001011593049042,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,7.471595017705113e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,0.0001011593703879,291.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,0.0004798554582521,288.05621337890625,294.1499938964844,254.1890411376953,253.3082427978516,255.12066650390625,254.2257080078125,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.61765325765873e-09,0.0010235400404781,-0.0216274335980415,0.0,0.0,0.0,-0.0090849576517939,60.0,-22.457094192504883,-0.0,-7.142929092651684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,9.60633478825912e-05,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,0.0001011593049042,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,7.471595017705113e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,0.0001011593703879,291.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492553710937,0.0,0.0,0.0004798554582521,288.05621337890625,294.1499938964844,254.1890411376953,253.3082427978516,255.12066650390625,254.2257080078125,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.61765325765873e-09,0.0010235400404781,-0.0216274335980415,0.0,0.0,0.0,-0.0090849576517939,60.0,-22.457094192504883,-0.0,-7.142929092651684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.60015386226587e-05,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,0.0001010942141874,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,7.466787792509422e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.000101094279671,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334777832031,0.0,0.0,0.0004795467248186,288.04266357421875,294.1499938964844,254.17379760742188,253.2948608398437,255.1036376953125,254.2119598388672,286.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540633089637595e-09,0.0010228813625872,-0.0214257426559925,0.0,0.0,0.0,-0.0090467752888798,60.0,-22.439678192138672,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.60015386226587e-05,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,0.0001010942141874,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,7.466787792509422e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.000101094279671,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334777832031,0.0,0.0,0.0004795467248186,288.04266357421875,294.1499938964844,254.17379760742188,253.2948608398437,255.1036376953125,254.2119598388672,286.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540633089637595e-09,0.0010228813625872,-0.0214257426559925,0.0,0.0,0.0,-0.0090467752888798,60.0,-22.439678192138672,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,9.595236770110203e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.000101042438473,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,7.462963549187407e-05,289.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001010424966807,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.0004793011175934,288.0290832519531,294.1499938964844,254.1585388183593,253.281494140625,255.086669921875,254.1978302001953,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.47936654224668e-09,0.0010223574936389,-0.0212653037160635,0.0,0.0,0.0,-0.0090164020657539,60.0,-22.42560195922852,-0.0,-7.126432421955542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,9.595236770110203e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.000101042438473,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,7.462963549187407e-05,289.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001010424966807,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.0004793011175934,288.0290832519531,294.1499938964844,254.1585388183593,253.281494140625,255.086669921875,254.1978302001953,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.47936654224668e-09,0.0010223574936389,-0.0212653037160635,0.0,0.0,0.0,-0.0090164020657539,60.0,-22.42560195922852,-0.0,-7.126432421955542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.591317211743444e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001010011546895,290.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,7.459914195351303e-05,289.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,0.0001010012201732,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,0.0004791053070221,288.0154724121094,294.1499938964844,254.14321899414065,253.26809692382807,255.0697326660156,254.1834716796875,286.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430519393698432e-09,0.0010219397954642,-0.02113738656044,0.0,0.0,0.0,-0.0089921867474913,60.0,-22.41390037536621,-0.0,-7.120610234778725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.591317211743444e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0001010011546895,290.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,7.459914195351303e-05,289.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,0.0001010012201732,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,0.0004791053070221,288.0154724121094,294.1499938964844,254.14321899414065,253.26809692382807,255.0697326660156,254.1834716796875,286.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430519393698432e-09,0.0010219397954642,-0.02113738656044,0.0,0.0,0.0,-0.0089921867474913,60.0,-22.41390037536621,-0.0,-7.120610234778725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,9.589712863089515e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,0.000100984259916,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,7.45866636862047e-05,289.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,0.0001009843253996,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0004790251841768,288.0086364746094,294.1499938964844,254.1355438232422,253.2613983154297,255.061279296875,254.1761932373047,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217771632596,8.410524721114143e-09,0.0010217687813565,-0.0210850276052951,0.0,0.0,0.0,-0.0089822746813297,60.0,-22.40909576416016,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,9.588310786057264e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43902587890625,0.0,0.0,0.000100969496998,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,7.457576430169865e-05,289.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,0.0001009695624816,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,0.0004789551603607,288.0018310546875,294.1499938964844,254.1278533935547,253.25469970703125,255.0528259277344,254.1688537597656,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.393053363420222e-09,0.0010216194204986,-0.0210392735898494,0.0,0.0,0.0,-0.0089736133813858,60.0,-22.40479278564453,-0.0,-7.116145894769943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,9.586060332367195e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,0.000100945799204,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.455825834767893e-05,289.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0001009458574117,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,0.0004788427322637,287.9881591796875,294.1499938964844,254.1124267578125,253.2412567138672,255.0359649658203,254.1540679931641,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365006465282931e-09,0.0010213794885203,-0.0209658257663249,0.0,0.0,0.0,-0.0089597087353467,60.0,-22.39758682250977,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,9.586060332367195e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,0.000100945799204,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143310546875,0.0,0.0,7.455825834767893e-05,289.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0001009458574117,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,0.0004788427322637,287.9881591796875,294.1499938964844,254.1124267578125,253.2412567138672,255.0359649658203,254.1540679931641,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365006465282931e-09,0.0010213794885203,-0.0209658257663249,0.0,0.0,0.0,-0.0089597087353467,60.0,-22.39758682250977,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.584448707755656e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0001009288316708,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005676269531,0.0,0.0,7.454572187270969e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001009288898785,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,0.0004787622601725,287.97442626953125,294.1499938964844,254.096908569336,253.227783203125,255.0191192626953,254.1391143798828,286.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344922086678253e-09,0.0010212077759206,-0.0209132302552461,0.0,0.0,0.0,-0.0089497519657015,60.0,-22.392147064208984,-0.0,-7.110412525435096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.584448707755656e-05,290.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0001009288316708,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005676269531,0.0,0.0,7.454572187270969e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,0.0001009288898785,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,0.0004787622601725,287.97442626953125,294.1499938964844,254.096908569336,253.227783203125,255.0191192626953,254.1391143798828,286.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344922086678253e-09,0.0010212077759206,-0.0209132302552461,0.0,0.0,0.0,-0.0089497519657015,60.0,-22.392147064208984,-0.0,-7.110412525435096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.583331120666116e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,0.0001009170664474,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,7.453703437931836e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.000100917124655,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,0.0004787064390257,287.960693359375,294.1499938964844,254.0813140869141,253.2142333984375,255.00230407714844,254.1240234375,286.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330993672700515e-09,0.0010210886830464,-0.0208767540752887,0.0,0.0,0.0,-0.0089428471401333,60.0,-22.388080596923828,-0.0,-7.10875411868983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
