time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.583331120666116e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,0.0001009170664474,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,7.453703437931836e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.000100917124655,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,0.0004787064390257,287.960693359375,294.1499938964844,254.0813140869141,253.2142333984375,255.00230407714844,254.1240234375,286.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330993672700515e-09,0.0010210886830464,-0.0208767540752887,0.0,0.0,0.0,-0.0089428471401333,60.0,-22.388080596923828,-0.0,-7.10875411868983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,9.582628263160586e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,0.0001009096667985,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,7.453156285919249e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,0.0001009097250062,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0004786713689099,287.9469299316406,294.1499938964844,254.0655975341797,253.2006225585937,254.9855194091797,254.10874938964844,286.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210220934823,8.322231792590173e-09,0.0010210137115791,-0.0208538081496953,0.0,0.0,0.0,-0.0089385034516453,60.0,-22.385278701782227,-0.0,-7.107711041953736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,9.582628263160586e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,0.0001009096667985,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,7.453156285919249e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25787353515625,0.0,0.0,0.0001009097250062,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0004786713689099,287.9469299316406,294.1499938964844,254.0655975341797,253.2006225585937,254.9855194091797,254.10874938964844,286.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210220934823,8.322231792590173e-09,0.0010210137115791,-0.0208538081496953,0.0,0.0,0.0,-0.0089385034516453,60.0,-22.385278701782227,-0.0,-7.107711041953736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.58236851147376e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,0.0001009069310384,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,7.452954741893336e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0001009069892461,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153747558594,0.0,0.0,0.0004786583886016,287.94000244140625,294.1499938964844,254.0577087402344,253.1937866210937,254.9771270751953,254.10107421875,286.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318992605893527e-09,0.0010209860047325,-0.0208453275263309,0.0,0.0,0.0,-0.0089368978515267,60.0,-22.384178161621094,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,9.58217860898003e-05,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,0.0001009049301501,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,7.452807039953768e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,0.0001009049883577,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075012207031,0.0,0.0,0.0004786489007528,287.93310546875,294.1499938964844,254.04977416992188,253.1869354248047,254.9687347412109,254.0933532714844,286.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316623834048187e-09,0.0010209657484665,-0.0208391230553388,0.0,0.0,0.0,-0.0089357234537601,60.0,-22.38329315185547,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,9.581900667399168e-05,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,0.0001009020052151,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,7.452590944012627e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001009020634228,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004786350473295,287.91925048828125,294.1499938964844,254.0338134765625,253.1731414794922,254.9519805908203,254.07781982421875,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.381956100463867,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,9.581900667399168e-05,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,0.0001009020052151,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,7.452590944012627e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001009020634228,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004786350473295,287.91925048828125,294.1499938964844,254.0338134765625,253.1731414794922,254.9519805908203,254.07781982421875,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.381956100463867,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.581672202330084e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.0001008995968732,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,7.45241268305108e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,0.0001008996478049,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,0.0004786236095242,287.9053649902344,294.1499938964844,254.0177154541016,253.15924072265625,254.93524169921875,254.06211853027344,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-22.381000518798828,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.581672202330084e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.0001008995968732,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,7.45241268305108e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,0.0001008996478049,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,0.0004786236095242,287.9053649902344,294.1499938964844,254.0177154541016,253.15924072265625,254.93524169921875,254.06211853027344,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-22.381000518798828,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.581392805557698e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,0.0001008966573863,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,7.452195859514177e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0001008967155939,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,0.0004786096978932,287.8914794921875,294.1499938964844,254.0014495849609,253.14523315429688,254.9185028076172,254.0463104248047,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-22.380184173583984,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.581392805557698e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,0.0001008966573863,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174987792969,0.0,0.0,7.452195859514177e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0001008967155939,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,0.0004786096978932,287.8914794921875,294.1499938964844,254.0014495849609,253.14523315429688,254.9185028076172,254.0463104248047,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-22.380184173583984,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.580925689078867e-05,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.000100891731563,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,7.451832061633468e-05,289.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0001008917897706,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004785863566212,287.8775329589844,294.1499938964844,253.98501586914065,253.131088256836,254.9017639160156,254.0303192138672,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981634885072,0.0,0.0,0.0,-0.0089279701933264,60.0,-22.379226684570312,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.580925689078867e-05,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.000100891731563,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,7.451832061633468e-05,289.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0001008917897706,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004785863566212,287.8775329589844,294.1499938964844,253.98501586914065,253.131088256836,254.9017639160156,254.0303192138672,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981634885072,0.0,0.0,0.0,-0.0089279701933264,60.0,-22.379226684570312,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.580612095305696e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0001008884355542,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,7.451588317053393e-05,289.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,0.0001008884864859,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,0.0004785706987604,287.8705444335937,294.1499938964844,253.9767303466797,253.1239471435547,254.8934020996093,254.02227783203125,286.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-22.378643035888672,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22442626953125,0.0,0.0,9.580187179381028e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,0.0001008839535643,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.451257260981947e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,0.0001008840117719,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,0.0004785494529642,287.8635559082031,294.1499938964844,253.9683990478516,253.1167907714844,254.88504028320312,254.0142059326172,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291773490043397e-09,0.0010207532905042,-0.0207740440964698,0.0,0.0,0.0,-0.0089234039187431,60.0,-22.3779239654541,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.579068864695728e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.0001008721810649,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,7.450387784047052e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0001008722319966,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0004784936027135,287.8495483398437,294.1499938964844,253.9515838623047,253.1023406982422,254.86831665039065,253.9979248046875,286.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277834417924623e-09,0.0010206340812146,-0.0207375399768352,0.0,0.0,0.0,-0.0089164935052394,60.0,-22.376012802124023,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.579068864695728e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,0.0001008721810649,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,7.450387784047052e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0001008722319966,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0004784936027135,287.8495483398437,294.1499938964844,253.9515838623047,253.1023406982422,254.86831665039065,253.9979248046875,286.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277834417924623e-09,0.0010206340812146,-0.0207375399768352,0.0,0.0,0.0,-0.0089164935052394,60.0,-22.376012802124023,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,9.577411401551215e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001008547260425,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,7.449098484357819e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0001008547769743,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004784108314197,287.83551025390625,294.1499938964844,253.9345703125,253.0877227783203,254.85159301757807,253.98147583007807,286.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204657446593,8.257178052417657e-09,0.0010204574791714,-0.0206834450364112,0.0,0.0,0.0,-0.0089062536135315,60.0,-22.373170852661133,-0.0,-7.099966836676685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,9.577411401551215e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001008547260425,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,7.449098484357819e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0001008547769743,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004784108314197,287.83551025390625,294.1499938964844,253.9345703125,253.0877227783203,254.85159301757807,253.98147583007807,286.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204657446593,8.257178052417657e-09,0.0010204574791714,-0.0206834450364112,0.0,0.0,0.0,-0.0089062536135315,60.0,-22.373170852661133,-0.0,-7.099966836676685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.575219883117823e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,0.000100831653981,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,7.447394455084577e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,0.0001008317049127,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,0.0004783013719134,287.8214416503906,294.1499938964844,253.9173278808593,253.0729217529297,254.8348693847656,253.96487426757807,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229874559617656e-09,0.0010202240664511,-0.0206119418144226,0.0,0.0,0.0,-0.0088927177712321,60.0,-22.369253158569336,-0.0,-7.09671823528879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.575219883117823e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,0.000100831653981,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,7.447394455084577e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,0.0001008317049127,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,0.0004783013719134,287.8214416503906,294.1499938964844,253.9173278808593,253.0729217529297,254.8348693847656,253.96487426757807,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229874559617656e-09,0.0010202240664511,-0.0206119418144226,0.0,0.0,0.0,-0.0088927177712321,60.0,-22.369253158569336,-0.0,-7.09671823528879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.57232477958314e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.0001008011677186,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.445142546202987e-05,289.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.0001008012186503,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,0.0004781567549798,287.8073425292969,294.1499938964844,253.8998413085937,253.0579376220703,254.8181304931641,253.9480895996093,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.193794975852597e-09,0.0010199155658483,-0.0205174572765827,0.0,0.0,0.0,-0.0088748326525092,60.0,-22.364070892333984,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.57232477958314e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.0001008011677186,290.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.445142546202987e-05,289.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.0001008012186503,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,0.0004781567549798,287.8073425292969,294.1499938964844,253.8998413085937,253.0579376220703,254.8181304931641,253.9480895996093,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.193794975852597e-09,0.0010199155658483,-0.0205174572765827,0.0,0.0,0.0,-0.0088748326525092,60.0,-22.364070892333984,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15948486328125,0.0,0.0,9.57057491177693e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188415527344,0.0,0.0,0.0001007827377179,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,7.443781942129135e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0001007827886496,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.000478069356177,287.80029296875,294.1499938964844,253.8910217285156,253.0503692626953,254.80975341796875,253.93963623046875,285.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171991972005799e-09,0.0010197291849181,-0.020460357889533,0.0,0.0,0.0,-0.0088640237227082,60.0,-22.36087989807129,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,9.568642417434604e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,0.0001007623868645,290.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,7.442278729286045e-05,289.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001007624377962,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,0.0004779728478752,287.7932434082031,294.1499938964844,253.8821258544922,253.0427398681641,254.80137634277344,253.93115234375,285.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147910790512471e-09,0.0010195232462137,-0.0203972924500703,0.0,0.0,0.0,-0.0088520850986242,60.0,-22.35733413696289,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.564062202116476e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,0.0001007141545414,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,7.438715692842379e-05,289.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,0.0001007142054731,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,0.0004777440335601,287.7790832519531,294.1499938964844,253.8641357421875,253.0273284912109,254.7846221923828,253.9140472412109,285.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190433822572,8.090836445262541e-09,0.0010190352331846,-0.0202478244900703,0.0,0.0,0.0,-0.0088237915188074,60.0,-22.34889793395996,-0.0,-7.08018603745586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.564062202116476e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,0.0001007141545414,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,7.438715692842379e-05,289.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,0.0001007142054731,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,0.0004777440335601,287.7790832519531,294.1499938964844,253.8641357421875,253.0273284912109,254.7846221923828,253.9140472412109,285.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190433822572,8.090836445262541e-09,0.0010190352331846,-0.0202478244900703,0.0,0.0,0.0,-0.0088237915188074,60.0,-22.34889793395996,-0.0,-7.08018603745586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.5586379757151e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001006570309982,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,7.434497092617676e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0001006570819299,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,0.0004774730768986,287.7649230957031,294.1499938964844,253.8458709716797,253.0116729736328,254.7678375244141,253.89675903320312,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023247843880199e-09,0.0010184573475271,-0.0200708154588937,0.0,0.0,0.0,-0.0087902853265404,60.0,-22.338600158691406,-0.0,-7.072156193999035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.5586379757151e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,0.0001006570309982,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,7.434497092617676e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0001006570819299,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,0.0004774730768986,287.7649230957031,294.1499938964844,253.8458709716797,253.0116729736328,254.7678375244141,253.89675903320312,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023247843880199e-09,0.0010184573475271,-0.0200708154588937,0.0,0.0,0.0,-0.0087902853265404,60.0,-22.338600158691406,-0.0,-7.072156193999035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.552234405418858e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.000100589604699,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,7.429516699630767e-05,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0001005896556307,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,0.0004771532549057,287.7507629394531,294.1499938964844,253.8273162841797,252.99578857421875,254.7510528564453,253.8793029785156,285.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943467217330635e-09,0.0010177751537412,-0.0198618751019239,0.0,0.0,0.0,-0.0087507348507642,60.0,-22.3264102935791,-0.0,-7.062683948788617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.552234405418858e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.000100589604699,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,7.429516699630767e-05,289.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0001005896556307,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,0.0004771532549057,287.7507629394531,294.1499938964844,253.8273162841797,252.99578857421875,254.7510528564453,253.8793029785156,285.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943467217330635e-09,0.0010177751537412,-0.0198618751019239,0.0,0.0,0.0,-0.0087507348507642,60.0,-22.3264102935791,-0.0,-7.062683948788617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.544826752971858e-05,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0001005115918815,290.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,7.423754868796095e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,0.0001005116428132,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,0.0004767831997014,287.736572265625,294.1499938964844,253.8084716796875,252.97964477539065,254.7342224121093,253.86167907714844,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169937741011,7.85116238688488e-09,0.0010169858578592,-0.0196201335638761,0.0,0.0,0.0,-0.0087049752473831,60.0,-22.31218338012696,-0.0,-7.051733064145084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.544826752971858e-05,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0001005115918815,290.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,7.423754868796095e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,0.0001005116428132,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,0.0004767831997014,287.736572265625,294.1499938964844,253.8084716796875,252.97964477539065,254.7342224121093,253.86167907714844,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169937741011,7.85116238688488e-09,0.0010169858578592,-0.0196201335638761,0.0,0.0,0.0,-0.0087049752473831,60.0,-22.31218338012696,-0.0,-7.051733064145084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.540733299218118e-05,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0001004684891086,290.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,7.420570909744129e-05,289.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001004685400403,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0004765787452924,287.7294616699219,294.1499938964844,253.79893493652344,252.9714813232422,254.725814819336,253.852783203125,285.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.80015962931202e-09,0.0010165497660636,-0.0194865576922893,0.0,0.0,0.0,-0.0086796907708048,60.0,-22.304174423217773,-0.0,-7.045685634921028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.536390280118212e-05,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.000100422759715,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.417193410219625e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,0.0001004228106467,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0004763618344441,287.72235107421875,294.1499938964844,253.789306640625,252.9632263183593,254.7173767089844,253.84385681152344,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746052688162308e-09,0.0010160871315747,-0.0193448513746261,0.0,0.0,0.0,-0.0086528677493333,60.0,-22.2956600189209,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.526906069368124e-05,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001003228826448,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.409816316794604e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0001003229263005,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004758880531881,287.7081298828125,294.1499938964844,253.7698211669922,252.946533203125,254.7005157470703,253.8258819580078,285.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150843299925,7.627876108529108e-09,0.0010150766465812,-0.019035343080759,0.0,0.0,0.0,-0.0085942829027771,60.0,-22.277103424072266,-0.0,-7.025276715921791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.526906069368124e-05,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001003228826448,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.409816316794604e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0001003229263005,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004758880531881,287.7081298828125,294.1499938964844,253.7698211669922,252.946533203125,254.7005157470703,253.8258819580078,285.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150843299925,7.627876108529108e-09,0.0010150766465812,-0.019035343080759,0.0,0.0,0.0,-0.0085942829027771,60.0,-22.277103424072266,-0.0,-7.025276715921791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.516507270745932e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,0.0001002133794827,290.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.401729089906439e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0001002134304144,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,0.0004753686371259,287.6938781738281,294.1499938964844,253.75,252.92955017089844,254.68359375,253.8076934814453,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.49831752244745e-09,0.0010139688383787,-0.0186960157006979,0.0,0.0,0.0,-0.0085300551727414,60.0,-22.256357192993164,-0.0,-7.009948888025974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.516507270745932e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,0.0001002133794827,290.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.401729089906439e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0001002134304144,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404724121094,0.0,0.0,0.0004753686371259,287.6938781738281,294.1499938964844,253.75,252.92955017089844,254.68359375,253.8076934814453,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.49831752244745e-09,0.0010139688383787,-0.0186960157006979,0.0,0.0,0.0,-0.0085300551727414,60.0,-22.256357192993164,-0.0,-7.009948888025974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
