time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.505139314569532e-05,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0001000936681521,290.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,7.392886618617922e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001000937118078,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.000474800763186,287.6796264648437,294.1499938964844,253.72999572753903,252.9124298095703,254.66665649414065,253.7893829345703,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356674824876563e-09,0.0010127576533704,-0.0183250345289707,0.0,0.0,0.0,-0.0084598371759057,60.0,-22.233686447143555,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.505139314569532e-05,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0001000936681521,290.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,7.392886618617922e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001000937118078,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,0.000474800763186,287.6796264648437,294.1499938964844,253.72999572753903,252.9124298095703,254.66665649414065,253.7893829345703,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356674824876563e-09,0.0010127576533704,-0.0183250345289707,0.0,0.0,0.0,-0.0084598371759057,60.0,-22.233686447143555,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.492990648141132e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.996574226533994e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,7.383438060060143e-05,289.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.996578592108564e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.000474193948321,287.6653747558594,294.1499938964844,253.7100067138672,252.8953399658203,254.64968872070312,253.77096557617188,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311014502058e-09,0.0010114633478224,-0.0179285835474729,0.0,0.0,0.0,-0.0083847995847463,60.0,-22.20890617370605,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.492990648141132e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.996574226533994e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,7.383438060060143e-05,289.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.996578592108564e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.000474193948321,287.6653747558594,294.1499938964844,253.7100067138672,252.8953399658203,254.64968872070312,253.77096557617188,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311014502058e-09,0.0010114633478224,-0.0179285835474729,0.0,0.0,0.0,-0.0083847995847463,60.0,-22.20890617370605,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,9.486710041528568e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.9899603810627e-05,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,7.378552982117981e-05,289.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.98996474663727e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,0.0004738802381325,287.6582336425781,294.1499938964844,253.6999969482422,252.8867950439453,254.6411895751953,253.76174926757807,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127063383904897e-09,0.0010107943089678,-0.0177236348390579,0.0,0.0,0.0,-0.008346009068191,60.0,-22.19590377807617,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.480354492552578e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.983267955249175e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.373609696514904e-05,289.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.983272320823744e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.000473562744446,287.6510925292969,294.1499938964844,253.69000244140625,252.8782653808593,254.63267517089844,253.7525177001953,285.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-22.182647705078125,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.467539348406716e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.969772509066388e-05,290.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,7.363642362179235e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.969776874640957e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0004729226056952,287.6368408203125,294.1499938964844,253.6699981689453,252.8612060546875,254.6156311035156,253.7340850830078,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-22.155656814575195,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.467539348406716e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.969772509066388e-05,290.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,7.363642362179235e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.969776874640957e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0004729226056952,287.6368408203125,294.1499938964844,253.6699981689453,252.8612060546875,254.6156311035156,253.7340850830078,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-22.155656814575195,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.454794781049712e-05,290.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.956352005247028e-05,290.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.353729597525671e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.956356370821597e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,0.0004722859885077,287.62255859375,294.1499938964844,253.6499938964844,252.8441772460937,254.5985717773437,253.71568298339844,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-22.128480911254883,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.454794781049712e-05,290.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.956352005247028e-05,290.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.353729597525671e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.956356370821597e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,0.0004722859885077,287.62255859375,294.1499938964844,253.6499938964844,252.8441772460937,254.5985717773437,253.71568298339844,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-22.128480911254883,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.442458394914864e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.943361510522664e-05,290.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,7.344135519815609e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.943365876097232e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004716698022093,287.6082763671875,294.1499938964844,253.6300048828125,252.8271484375,254.5814666748047,253.69729614257807,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757168599134275e-09,0.0010060797212645,-0.0162794683128595,0.0,0.0,0.0,-0.0080726826563477,60.0,-22.101900100708008,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.442458394914864e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.943361510522664e-05,290.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,7.344135519815609e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.943365876097232e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004716698022093,287.6082763671875,294.1499938964844,253.6300048828125,252.8271484375,254.5814666748047,253.69729614257807,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.5757168599134275e-09,0.0010060797212645,-0.0162794683128595,0.0,0.0,0.0,-0.0080726826563477,60.0,-22.101900100708008,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.43065679166466e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.930933447321876e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.334956171689555e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.930937812896444e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0004710802750196,287.5939636230469,294.1499938964844,253.6100006103516,252.8101348876953,254.5643310546875,253.678939819336,285.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428674481639973e-09,0.0010048223193734,-0.0158942956477403,0.0,0.0,0.0,-0.00799978710711,60.0,-22.076261520385746,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.43065679166466e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.930933447321876e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.334956171689555e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.930937812896444e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0004710802750196,287.5939636230469,294.1499938964844,253.6100006103516,252.8101348876953,254.5643310546875,253.678939819336,285.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428674481639973e-09,0.0010048223193734,-0.0158942956477403,0.0,0.0,0.0,-0.00799978710711,60.0,-22.076261520385746,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.425053576705976e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,9.925033373292536e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.330597873078659e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.925037738867104e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004708004125859,287.5868225097656,294.1499938964844,253.6000061035156,252.8016357421875,254.5557556152344,253.6697692871093,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358866322386802e-09,0.0010042253416031,-0.0157114323228597,0.0,0.0,0.0,-0.0079651800915598,60.0,-22.064027786254883,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.419697016710415e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.91939232335426e-05,290.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.326431659748778e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,9.919396688928828e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0004705328319687,287.5796813964844,294.1499938964844,253.58999633789065,252.7931365966797,254.54718017578125,253.6605987548828,285.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292124599127646e-09,0.0010036546736955,-0.0155366016551852,0.0,0.0,0.0,-0.0079320929944515,60.0,-22.05229949951172,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.40979807637632e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.90896878647618e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.31873296899721e-05,289.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,9.908973152050748e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004700383578892,287.5653686523437,294.1499938964844,253.57000732421875,252.7761383056641,254.5299835205078,253.6422576904297,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.1687934760357174e-09,0.0010025999508798,-0.0152135295793414,0.0,0.0,0.0,-0.0078709525987505,60.0,-22.03037643432617,-0.0,-6.853619538560451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.40979807637632e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.90896878647618e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.31873296899721e-05,289.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,9.908973152050748e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004700383578892,287.5653686523437,294.1499938964844,253.57000732421875,252.7761383056641,254.5299835205078,253.6422576904297,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.1687934760357174e-09,0.0010025999508798,-0.0152135295793414,0.0,0.0,0.0,-0.0078709525987505,60.0,-22.03037643432617,-0.0,-6.853619538560451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.40101090236567e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.89971522358246e-05,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.311898662010208e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.89971958915703e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,0.0004695994430221,287.5510559082031,294.1499938964844,253.5500030517578,252.7591552734375,254.51275634765625,253.62388610839844,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059311719042171e-09,0.0010016637388616,-0.0149267325177788,0.0,0.0,0.0,-0.0078166779130697,60.0,-22.01116943359375,-0.0,-6.84082479551762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,9.40101090236567e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.89971522358246e-05,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,7.311898662010208e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.89971958915703e-05,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,0.0004695994430221,287.5510559082031,294.1499938964844,253.5500030517578,252.7591552734375,254.51275634765625,253.62388610839844,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059311719042171e-09,0.0010016637388616,-0.0149267325177788,0.0,0.0,0.0,-0.0078166779130697,60.0,-22.01116943359375,-0.0,-6.84082479551762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.39353703870438e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.89184554782696e-05,290.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,7.306085171876475e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.891849185805768e-05,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.000469226099085,287.5367126464844,294.1499938964844,253.52999877929688,252.74215698242188,254.49549865722656,253.6054534912109,285.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.9661924289855506e-09,0.0010008674580603,-0.0146827958524227,0.0,0.0,0.0,-0.0077705141156911,60.0,-21.994779586791992,-0.0,-6.829952070575018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.39353703870438e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.89184554782696e-05,290.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,7.306085171876475e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.891849185805768e-05,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.000469226099085,287.5367126464844,294.1499938964844,253.52999877929688,252.74215698242188,254.49549865722656,253.6054534912109,285.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.9661924289855506e-09,0.0010008674580603,-0.0146827958524227,0.0,0.0,0.0,-0.0077705141156911,60.0,-21.994779586791992,-0.0,-6.829952070575018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.387490717926994e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.885478357318787e-05,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,7.301382720470428e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.885481995297596e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,0.0004689240886364,287.5223999023437,294.1499938964844,253.509994506836,252.7251739501953,254.47821044921875,253.58694458007807,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.8908584676942155e-09,0.0010002232156693,-0.0144854476675391,0.0,0.0,0.0,-0.0077331676147878,60.0,-21.98141860961914,-0.0,-6.82116194639093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.387490717926994e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.885478357318787e-05,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,7.301382720470428e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.885481995297596e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,0.0004689240886364,287.5223999023437,294.1499938964844,253.509994506836,252.7251739501953,254.47821044921875,253.58694458007807,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.8908584676942155e-09,0.0010002232156693,-0.0144854476675391,0.0,0.0,0.0,-0.0077331676147878,60.0,-21.98141860961914,-0.0,-6.82116194639093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.384976146975532e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,9.882830636342987e-05,290.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,7.299426943063736e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.882834274321796e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,0.0004687985056079,287.5152282714844,294.1499938964844,253.5,252.7166748046875,254.46954345703125,253.57765197753903,285.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.8595284180285034e-09,0.0009999553440138,-0.0144033739343285,0.0,0.0,0.0,-0.0077176354825496,60.0,-21.976083755493164,-0.0,-6.817507625100917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.382843563798816e-05,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.880583820631728e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,7.297768024727702e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.880588186206296e-05,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,0.0004686919273808,287.5080261230469,294.1499938964844,253.4900054931641,252.7081756591797,254.4608612060547,253.5683135986328,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832950122908187e-09,0.0009997279848903,-0.0143337482586503,0.0,0.0,0.0,-0.0077044600620865,60.0,-21.971580505371094,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.379669063491748e-05,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.877241245703772e-05,290.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.295298564713448e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.87724488368258e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0004685333697125,287.49365234375,294.1499938964844,253.47000122070312,252.691162109375,254.4434967041016,253.549545288086,285.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397761522101e-09,0.0009993897983804,-0.0142301339656114,0.0,0.0,0.0,-0.0076848515309393,60.0,-21.96502494812012,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.379669063491748e-05,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.877241245703772e-05,290.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.295298564713448e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.87724488368258e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0004685333697125,287.49365234375,294.1499938964844,253.47000122070312,252.691162109375,254.4434967041016,253.549545288086,285.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397761522101e-09,0.0009993897983804,-0.0142301339656114,0.0,0.0,0.0,-0.0076848515309393,60.0,-21.96502494812012,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.377914830110969e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,9.87539388006553e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.293934322660789e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.8753982456401e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.0004684457671828,287.4792785644531,294.1499938964844,253.4499969482422,252.6741485595703,254.4260711669922,253.53062438964844,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740155927836,60.0,-21.96180534362793,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.377914830110969e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,9.87539388006553e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.293934322660789e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.8753982456401e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.0004684457671828,287.4792785644531,294.1499938964844,253.4499969482422,252.6741485595703,254.4260711669922,253.53062438964844,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740155927836,60.0,-21.96180534362793,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.377534297527744e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.87499370239675e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,7.293638191185892e-05,289.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.874997340375558e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,0.0004684267623815,287.4648742675781,294.1499938964844,253.42999267578125,252.6571350097656,254.4086151123047,253.51150512695312,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-21.961889266967773,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.377534297527744e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.87499370239675e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,7.293638191185892e-05,289.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.874997340375558e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,0.0004684267623815,287.4648742675781,294.1499938964844,253.42999267578125,252.6571350097656,254.4086151123047,253.51150512695312,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,-0.0076716635376214,60.0,-21.961889266967773,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.378427057527006e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.875933028524742e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.294332317542285e-05,289.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.875936666503549e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,0.0004684713494498,287.450439453125,294.1499938964844,253.4100036621093,252.6400909423828,254.3910980224609,253.4921875,285.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-21.965065002441406,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.378427057527006e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.875933028524742e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.294332317542285e-05,289.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.875936666503549e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,0.0004684713494498,287.450439453125,294.1499938964844,253.4100036621093,252.6400909423828,254.3910980224609,253.4921875,285.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-21.965065002441406,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.379308903589843e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.876862168312071e-05,290.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.295018440345302e-05,289.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.87686580629088e-05,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,0.0004685154126491,287.4432067871094,294.1499938964844,253.3999938964844,252.63156127929688,254.38232421875,253.48245239257807,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.788899581915531e-09,0.0009993511484935,-0.0142183499410748,0.0,0.0,0.0,-0.0076826210133731,60.0,-21.96775245666504,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.38046650844626e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.878080891212448e-05,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,7.295919203897938e-05,289.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.878084529191256e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,0.0004685732419602,287.4359741210937,294.1499938964844,253.38999938964844,252.6230316162109,254.37355041503903,253.47265625,285.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803316049934892e-09,0.0009994744323194,-0.014256116002798,0.0,0.0,0.0,-0.0076897679828107,60.0,-21.97111892700196,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.38352823141031e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.881305595627056e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,7.29830062482506e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.881309233605862e-05,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0004687261825893,287.4215087890625,294.1499938964844,253.3699951171875,252.6059417724609,254.3559417724609,253.4529266357422,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998063324019,5.8414606485257545e-09,0.0009998005116358,-0.014356043189764,0.0,0.0,0.0,-0.0077086775563657,60.0,-21.97964096069336,-0.0,-6.815400865889387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.38352823141031e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.881305595627056e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,7.29830062482506e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.881309233605862e-05,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0004687261825893,287.4215087890625,294.1499938964844,253.3699951171875,252.6059417724609,254.3559417724609,253.4529266357422,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998063324019,5.8414606485257545e-09,0.0009998005116358,-0.014356043189764,0.0,0.0,0.0,-0.0077086775563657,60.0,-21.97964096069336,-0.0,-6.815400865889387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.387426689499988e-05,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.885410690912976e-05,290.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,7.30133251636289e-05,289.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.885413601296024e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004689209163188,287.406982421875,294.1499938964844,253.3500061035156,252.58883666992188,254.3382873535156,253.4329833984375,285.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002217022702,5.8900258004257475e-09,0.0010002157650887,-0.0144832665100693,0.0,0.0,0.0,-0.0077327531762421,60.0,-21.990419387817383,-0.0,-6.821064602036131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
