time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.387426689499988e-05,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.885410690912976e-05,290.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,7.30133251636289e-05,289.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.885413601296024e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004689209163188,287.406982421875,294.1499938964844,253.3500061035156,252.58883666992188,254.3382873535156,253.4329833984375,285.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002217022702,5.8900258004257475e-09,0.0010002157650887,-0.0144832665100693,0.0,0.0,0.0,-0.0077327531762421,60.0,-21.990419387817383,-0.0,-6.821064602036131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.391930507263167e-05,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.890153887681664e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,7.30483588995412e-05,289.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.890156798064707e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0004691459180321,287.3924560546875,294.1499938964844,253.3300018310547,252.5717163085937,254.32058715820312,253.4128570556641,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007015662267,5.946140024803981e-09,0.0010006956290453,-0.0146302664652466,0.0,0.0,0.0,-0.0077605713158845,60.0,-22.002944946289062,-0.0,-6.827611542803427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.391930507263167e-05,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.890153887681664e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,7.30483588995412e-05,289.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.890156798064707e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0004691459180321,287.3924560546875,294.1499938964844,253.3300018310547,252.5717163085937,254.32058715820312,253.4128570556641,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007015662267,5.946140024803981e-09,0.0010006956290453,-0.0146302664652466,0.0,0.0,0.0,-0.0077605713158845,60.0,-22.002944946289062,-0.0,-6.827611542803427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.396731184097008e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.895208495436236e-05,289.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,7.308569183805957e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.895212133415043e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004693857335951,287.3778991699219,294.1499938964844,253.3099975585937,252.5545654296875,254.30284118652344,253.3925628662109,285.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005945518694489e-09,0.0010012070415541,-0.0147869354113936,0.0,0.0,0.0,-0.0077902195043861,60.0,-22.01653289794922,-0.0,-6.83459262518227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.396731184097008e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.895208495436236e-05,289.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,7.308569183805957e-05,289.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.895212133415043e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,0.0004693857335951,287.3778991699219,294.1499938964844,253.3099975585937,252.5545654296875,254.30284118652344,253.3925628662109,285.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005945518694489e-09,0.0010012070415541,-0.0147869354113936,0.0,0.0,0.0,-0.0077902195043861,60.0,-22.01653289794922,-0.0,-6.83459262518227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.399176633451134e-05,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.897784184431656e-05,289.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.310471846722066e-05,289.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.897787822410464e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004695078823715,287.37060546875,294.1499938964844,253.3000030517578,252.5459747314453,254.2939453125,253.38235473632807,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364149234715114e-09,0.0010014675790444,-0.0148667525500059,0.0,0.0,0.0,-0.0078053246252238,60.0,-22.02356338500977,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.401606803294273e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.900343138724566e-05,289.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,7.31236141291447e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.900346776703373e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004696292744483,287.3633117675781,294.1499938964844,253.2899932861328,252.5373687744141,254.2850341796875,253.37213134765625,285.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685820371731e-09,0.0010017264867201,-0.0149460509419441,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.030630111694336,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.406299068359658e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.905284241540356e-05,289.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,7.316011033253744e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.905287151923404e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.000469863647595,287.34869384765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2671813964844,253.35159301757807,285.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991817936301,0.0,0.0,0.0,-0.0078493105247616,60.0,-22.044591903686523,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,9.406299068359658e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.905284241540356e-05,289.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,7.316011033253744e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.905287151923404e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.000469863647595,287.34869384765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2671813964844,253.35159301757807,285.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991817936301,0.0,0.0,0.0,-0.0078493105247616,60.0,-22.044591903686523,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.410687198396772e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.909905202221124e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.319424184970558e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.909908840199932e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.000470082857646,287.33404541015625,294.1499938964844,253.25,252.50289916992188,254.2492828369141,253.3309936523437,285.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.058086395263672,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.410687198396772e-05,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.909905202221124e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.319424184970558e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.909908840199932e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.000470082857646,287.33404541015625,294.1499938964844,253.25,252.50289916992188,254.2492828369141,253.3309936523437,285.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.058086395263672,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.41453836276196e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.913960820995273e-05,289.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.322419696720317e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.913964458974078e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,0.0004702752630691,287.31939697265625,294.1499938964844,253.22999572753903,252.485595703125,254.23133850097656,253.31036376953125,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277929480103475e-09,0.0010031041456386,-0.0153680825605988,0.0,0.0,0.0,-0.0079001989215612,60.0,-22.07062149047852,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.41453836276196e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.913960820995273e-05,289.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.322419696720317e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.913964458974078e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,0.0004702752630691,287.31939697265625,294.1499938964844,253.22999572753903,252.485595703125,254.23133850097656,253.31036376953125,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277929480103475e-09,0.0010031041456386,-0.0153680825605988,0.0,0.0,0.0,-0.0079001989215612,60.0,-22.07062149047852,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.417761611985044e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.917355055222288e-05,289.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,7.324926264118403e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.917357965605332e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004704362654592,287.3047180175781,294.1499938964844,253.2100067138672,252.46826171875,254.2133636474609,253.28973388671875,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.081771850585938,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.417761611985044e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.917355055222288e-05,289.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,7.324926264118403e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.917357965605332e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004704362654592,287.3047180175781,294.1499938964844,253.2100067138672,252.46826171875,254.2133636474609,253.28973388671875,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.081771850585938,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.41909893299453e-05,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.918762953020632e-05,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.32596599846147e-05,289.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.91876659099944e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,0.0004705030587501,287.29736328125,294.1499938964844,253.1999969482422,252.45957946777344,254.2043609619141,253.2794342041016,285.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284602616091206e-09,0.0010035899467766,-0.0155168985947966,0.0,0.0,0.0,-0.0079283630475401,60.0,-22.08677673339844,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.420215792488308e-05,290.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.919939475366846e-05,289.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.326834747800604e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.919942385749891e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0004705588507931,287.2900085449219,294.1499938964844,253.19000244140625,252.4508819580078,254.19534301757807,253.2691345214844,285.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517707392648e-09,0.0010037089232355,-0.0155533496290445,0.0,0.0,0.0,-0.0079352604225277,60.0,-22.09131622314453,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.421769209438936e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.921575838234276e-05,289.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,7.32804328436032e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.92157874861732e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0004706364707089,287.2752685546875,294.1499938964844,253.1699981689453,252.4334716796875,254.17727661132807,253.24859619140625,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317872891514753e-09,0.0010038744658231,-0.0156040508300066,0.0,0.0,0.0,-0.007944855839014,60.0,-22.099044799804688,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.421769209438936e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.921575838234276e-05,289.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,7.32804328436032e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.92157874861732e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0004706364707089,287.2752685546875,294.1499938964844,253.1699981689453,252.4334716796875,254.17727661132807,253.24859619140625,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317872891514753e-09,0.0010038744658231,-0.0156040508300066,0.0,0.0,0.0,-0.007944855839014,60.0,-22.099044799804688,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.422468428965658e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.92231143754907e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.328586798394099e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.922314347932117e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004706713662017,287.2605285644531,294.1499938964844,253.1499938964844,252.4160003662109,254.1591796875,253.2281494140625,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3265730432249265e-09,0.0010039488552138,-0.0156268402934074,0.0,0.0,0.0,-0.0079491697251796,60.0,-22.104610443115234,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.422468428965658e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.92231143754907e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.328586798394099e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.922314347932117e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004706713662017,287.2605285644531,294.1499938964844,253.1499938964844,252.4160003662109,254.1591796875,253.2281494140625,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3265730432249265e-09,0.0010039488552138,-0.0156268402934074,0.0,0.0,0.0,-0.0079491697251796,60.0,-22.104610443115234,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.422998846275732e-05,290.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.922869503498076e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.328999345190823e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.922873141476884e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004706978797912,287.2457580566406,294.1499938964844,253.1300048828125,252.39846801757807,254.1410522460937,253.2077789306641,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331784261322355e-09,0.0010040053166449,-0.0156441442668437,0.0,0.0,0.0,-0.007952444255352,60.0,-22.10887908935547,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,9.422998846275732e-05,290.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.922869503498076e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.328999345190823e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.922873141476884e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004706978797912,287.2457580566406,294.1499938964844,253.1300048828125,252.39846801757807,254.1410522460937,253.2077789306641,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331784261322355e-09,0.0010040053166449,-0.0156441442668437,0.0,0.0,0.0,-0.007952444255352,60.0,-22.10887908935547,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.424301242688672e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.924241021508352e-05,289.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.330012158490717e-05,289.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.924244659487158e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004707629559561,287.23095703125,294.1499938964844,253.1100006103516,252.3809051513672,254.1228942871093,253.1874389648437,285.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.3494032254141075e-09,0.0010041440837085,-0.0156866442412138,0.0,0.0,0.0,-0.0079604871571064,60.0,-22.113977432250977,-0.0,-6.874753211150164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.424301242688672e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.924241021508352e-05,289.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.330012158490717e-05,289.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.924244659487158e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004707629559561,287.23095703125,294.1499938964844,253.1100006103516,252.3809051513672,254.1228942871093,253.1874389648437,285.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.3494032254141075e-09,0.0010041440837085,-0.0156866442412138,0.0,0.0,0.0,-0.0079604871571064,60.0,-22.113977432250977,-0.0,-6.874753211150164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.425257303519174e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.925248741637915e-05,289.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,7.330756488954648e-05,289.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.92525165202096e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0004708107444457,287.2235717773437,294.1499938964844,253.1000061035156,252.37210083007807,254.11378479003903,253.17727661132807,285.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.361319915271224e-09,0.0010042459471151,-0.0157178603112697,0.0,0.0,0.0,-0.0079663945361971,60.0,-22.117202758789062,-0.0,-6.876148717083197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.426410542801024e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.926463098963724e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,7.331653614528477e-05,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.926466009346768e-05,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0004708683409262,287.2161560058594,294.1499938964844,253.08999633789065,252.36328125,254.1046905517578,253.1671142578125,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375683980763824e-09,0.0010043687652796,-0.0157554876059293,0.0,0.0,0.0,-0.0079735154286026,60.0,-22.120849609375,-0.0,-6.877830571738741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.429257625015453e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.929460793500766e-05,289.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.333867688430473e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.929463703883812e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004710105422418,287.2013244628906,294.1499938964844,253.07000732421875,252.3456268310547,254.08644104003903,253.14675903320312,285.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411146280527191e-09,0.001004672027193,-0.0158483814448118,0.0,0.0,0.0,-0.0079910950735211,60.0,-22.1293888092041,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.429257625015453e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.929460793500766e-05,289.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.333867688430473e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.929463703883812e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004710105422418,287.2013244628906,294.1499938964844,253.07000732421875,252.3456268310547,254.08644104003903,253.14675903320312,285.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411146280527191e-09,0.001004672027193,-0.0158483814448118,0.0,0.0,0.0,-0.0079910950735211,60.0,-22.1293888092041,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.43275008467026e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.933138062478974e-05,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.336583803407848e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.933141700457782e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004711849906016,287.1864929199219,294.1499938964844,253.0500030517578,252.3279266357422,254.06817626953125,253.1263732910156,285.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-22.13958740234375,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.43275008467026e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.933138062478974e-05,289.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.336583803407848e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.933141700457782e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004711849906016,287.1864929199219,294.1499938964844,253.0500030517578,252.3279266357422,254.06817626953125,253.1263732910156,285.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-22.13958740234375,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.436732216272504e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.93733192444779e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.339681178564206e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.937334834830835e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004713839443866,287.1716003417969,294.1499938964844,253.02999877929688,252.3101959228516,254.0498504638672,253.1059112548828,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-22.151107788085938,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.436732216272504e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.93733192444779e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.339681178564206e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.937334834830835e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004713839443866,287.1716003417969,294.1499938964844,253.02999877929688,252.3101959228516,254.0498504638672,253.1059112548828,285.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042713437435395e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-22.151107788085938,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.441048314329235e-05,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.94187721516937e-05,289.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.343037577811629e-05,289.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.941879397956654e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004715995164588,287.1567077636719,294.1499938964844,253.009994506836,252.2924194335937,254.0315093994141,253.0854034423828,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-22.16362953186035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.441048314329235e-05,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.94187721516937e-05,289.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.343037577811629e-05,289.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.941879397956654e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004715995164588,287.1567077636719,294.1499938964844,253.009994506836,252.2924194335937,254.0315093994141,253.0854034423828,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-22.16362953186035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.44327111938037e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.944217890733852e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.34476707293652e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.9442208011169e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004717105766758,287.1492614746094,294.1499938964844,253.0,252.2835235595703,254.0223083496093,253.0751342773437,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-22.170137405395508,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.445508476346733e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.946573845809326e-05,289.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.346507481997833e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.946576756192373e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004718223353847,287.1418151855469,294.1499938964844,252.9900054931641,252.2746124267578,254.0131072998047,253.0648498535156,285.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-22.176729202270508,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.449938806938007e-05,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.95123918983154e-05,289.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.34995337552391e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.951242100214586e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0004720436409115,287.1268615722656,294.1499938964844,252.97000122070312,252.2567901611328,253.99468994140625,253.0442657470703,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-22.18998146057129,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.449938806938007e-05,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.95123918983154e-05,289.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.34995337552391e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.951242100214586e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0004720436409115,287.1268615722656,294.1499938964844,252.97000122070312,252.2567901611328,253.99468994140625,253.0442657470703,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-22.18998146057129,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
