time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.454147948417813e-05,290.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.9556717032101e-05,289.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.353226828854531e-05,289.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.955674613593146e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0004722539160866,287.1119079589844,294.1499938964844,252.9499969482422,252.23892211914065,253.97622680664065,253.023666381836,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-22.202953338623047,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.454147948417813e-05,290.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.9556717032101e-05,289.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.353226828854531e-05,289.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.955674613593146e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0004722539160866,287.1119079589844,294.1499938964844,252.9499969482422,252.23892211914065,253.97622680664065,253.023666381836,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-22.202953338623047,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.458018757868558e-05,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.959747694665566e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.356236892519519e-05,289.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.959750605048612e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0004724472528323,287.096923828125,294.1499938964844,252.92999267578125,252.22105407714844,253.9577178955078,253.0030517578125,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.2153434753418,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.458018757868558e-05,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.959747694665566e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.356236892519519e-05,289.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.959750605048612e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0004724472528323,287.096923828125,294.1499938964844,252.92999267578125,252.22105407714844,253.9577178955078,253.0030517578125,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.2153434753418,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.461401350563392e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.96331000351347e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.358868606388569e-05,289.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.963312913896516e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004726162296719,287.0819091796875,294.1499938964844,252.9100036621093,252.20315551757807,253.939193725586,252.9824676513672,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-22.226696014404297,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.461401350563392e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.96331000351347e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.358868606388569e-05,289.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.963312913896516e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004726162296719,287.0819091796875,294.1499938964844,252.9100036621093,252.20315551757807,253.939193725586,252.9824676513672,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-22.226696014404297,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.462928574066608e-05,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.964917990146203e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.360056042671204e-05,289.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.96492090052925e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004726925108116,287.07440185546875,294.1499938964844,252.8999938964844,252.19419860839844,253.929916381836,252.97218322753903,285.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-22.232009887695312,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.464304457651453e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.96636736090295e-05,289.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.36112633603625e-05,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.966370271285996e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0004727612540591,287.06689453125,294.1499938964844,252.88999938964844,252.1852264404297,253.92062377929688,252.9619140625,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-22.23701477050781,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.466720803175122e-05,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.96891176328063e-05,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.363005715887994e-05,289.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.968914673663676e-05,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004728819767478,287.0518798828125,294.1499938964844,252.8699951171875,252.16729736328125,253.90203857421875,252.9413909912109,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877875602384621e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.24616813659668,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.466720803175122e-05,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.96891176328063e-05,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.363005715887994e-05,289.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.968914673663676e-05,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004728819767478,287.0518798828125,294.1499938964844,252.8699951171875,252.16729736328125,253.90203857421875,252.9413909912109,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877875602384621e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.24616813659668,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.468758071307092e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.971057443181051e-05,289.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.364590419456363e-05,289.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.971059625968336e-05,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004729837237391,287.03680419921875,294.1499938964844,252.8500061035156,252.1493530273437,253.88340759277344,252.92092895507807,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903253968459921e-09,0.001008880091831,-0.0171374138444662,0.0,0.0,0.0,-0.0082350550219416,60.0,-22.25432586669922,-0.0,-6.939762187130327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.468758071307092e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.971057443181051e-05,289.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.364590419456363e-05,289.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.971059625968336e-05,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004729837237391,287.03680419921875,294.1499938964844,252.8500061035156,252.1493530273437,253.88340759277344,252.92092895507807,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903253968459921e-09,0.001008880091831,-0.0171374138444662,0.0,0.0,0.0,-0.0082350550219416,60.0,-22.25432586669922,-0.0,-6.939762187130327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.470555960433558e-05,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.972949919756502e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.365988130914047e-05,289.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.972952102543786e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004730735090561,287.021728515625,294.1499938964844,252.8300018310547,252.13140869140625,253.86476135253903,252.9005126953125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925644946420561e-09,0.0010090714786201,-0.01719606295228,0.0,0.0,0.0,-0.0082461545243859,60.0,-22.2617244720459,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.470555960433558e-05,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.972949919756502e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.365988130914047e-05,289.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.972952102543786e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004730735090561,287.021728515625,294.1499938964844,252.8300018310547,252.13140869140625,253.86476135253903,252.9005126953125,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925644946420561e-09,0.0010090714786201,-0.01719606295228,0.0,0.0,0.0,-0.0082461545243859,60.0,-22.2617244720459,-0.0,-6.94239616905179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.472155943512917e-05,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.974635031539948e-05,289.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.367233047261834e-05,289.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.974637214327232e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004731534572783,287.00665283203125,294.1499938964844,252.8099975585937,252.1134490966797,253.84608459472656,252.880126953125,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.9455778906046825e-09,0.0010092419106513,-0.0172482728958129,0.0,0.0,0.0,-0.0082560367882251,60.0,-22.26858139038086,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.472155943512917e-05,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.974635031539948e-05,289.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.367233047261834e-05,289.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.974637214327232e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004731534572783,287.00665283203125,294.1499938964844,252.8099975585937,252.1134490966797,253.84608459472656,252.880126953125,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.9455778906046825e-09,0.0010092419106513,-0.0172482728958129,0.0,0.0,0.0,-0.0082560367882251,60.0,-22.26858139038086,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.472892998019232e-05,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.97541137621738e-05,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.36780566512607e-05,289.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.975413559004664e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004731902736239,286.9991149902344,294.1499938964844,252.8000030517578,252.10446166992188,253.83673095703125,252.8699645996093,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093274759128,6.954759435018332e-09,0.0010093204909935,-0.0172723233699798,0.0,0.0,0.0,-0.0082605881616473,60.0,-22.27183532714844,-0.0,-6.945823116666362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.473595127929002e-05,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.97615061351098e-05,289.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.368352089542896e-05,289.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.976152796298264e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,0.0004732253437396,286.9915466308594,294.1499938964844,252.7899932861328,252.09548950195312,253.827377319336,252.8598022460937,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963507992452378e-09,0.0010093953460454,-0.0172952376306056,0.0,0.0,0.0,-0.0082649253308773,60.0,-22.27499771118164,-0.0,-6.946852693090477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.474920807406306e-05,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.977546142181382e-05,289.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,7.369383092736825e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.977549052564429e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004732915549539,286.9764404296875,294.1499938964844,252.7700042724609,252.07752990722656,253.80865478515625,252.83950805664065,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.9800183410961836e-09,0.0010095364414155,-0.0173384845256805,0.0,0.0,0.0,-0.0082731107249856,60.0,-22.281095504760746,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.474920807406306e-05,290.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.977546142181382e-05,289.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,7.369383092736825e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.977549052564429e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004732915549539,286.9764404296875,294.1499938964844,252.7700042724609,252.07752990722656,253.80865478515625,252.83950805664065,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.9800183410961836e-09,0.0010095364414155,-0.0173384845256805,0.0,0.0,0.0,-0.0082731107249856,60.0,-22.281095504760746,-0.0,-6.948796027472781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.47618027566932e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.978872549254449e-05,289.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,7.370363164227456e-05,289.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.978875459637492e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004733545065391,286.9613037109375,294.1499938964844,252.75,252.0595703125,253.78990173339844,252.81922912597656,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957102333262355e-09,0.0010096706682816,-0.0173795856535434,0.0,0.0,0.0,-0.0082808891311287,60.0,-22.286970138549805,-0.0,-6.950643438585757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.47618027566932e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.978872549254449e-05,289.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,7.370363164227456e-05,289.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.978875459637492e-05,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004733545065391,286.9613037109375,294.1499938964844,252.75,252.0595703125,253.78990173339844,252.81922912597656,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957102333262355e-09,0.0010096706682816,-0.0173795856535434,0.0,0.0,0.0,-0.0082808891311287,60.0,-22.286970138549805,-0.0,-6.950643438585757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,9.477423009229824e-05,290.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.98018149402924e-05,289.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,7.37132941139862e-05,289.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.980184404412284e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004734165850095,286.9461364746094,294.1499938964844,252.72999572753903,252.04161071777344,253.7711181640625,252.7989959716797,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098100174218,7.011193847716868e-09,0.0010098030325025,-0.0174201410263776,0.0,0.0,0.0,-0.0082885650917887,60.0,-22.29274177551269,-0.0,-6.952466691245719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,9.477423009229824e-05,290.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.98018149402924e-05,289.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,7.37132941139862e-05,289.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.980184404412284e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004734165850095,286.9461364746094,294.1499938964844,252.72999572753903,252.04161071777344,253.7711181640625,252.7989959716797,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098100174218,7.011193847716868e-09,0.0010098030325025,-0.0174201410263776,0.0,0.0,0.0,-0.0082885650917887,60.0,-22.29274177551269,-0.0,-6.952466691245719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.478694119025022e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.981520270230249e-05,289.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,7.372318214038387e-05,289.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,9.981522453017531e-05,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004734800895676,286.9309997558594,294.1499938964844,252.7100067138672,252.023666381836,253.75230407714844,252.7787628173828,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099455248564,7.027026960315652e-09,0.0010099384235218,-0.0174616128206253,0.0,0.0,0.0,-0.0082964142784476,60.0,-22.298519134521484,-0.0,-6.954331865927088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.478694119025022e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.981520270230249e-05,289.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,7.372318214038387e-05,289.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,9.981522453017531e-05,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004734800895676,286.9309997558594,294.1499938964844,252.7100067138672,252.023666381836,253.75230407714844,252.7787628173828,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099455248564,7.027026960315652e-09,0.0010099384235218,-0.0174616128206253,0.0,0.0,0.0,-0.0082964142784476,60.0,-22.298519134521484,-0.0,-6.954331865927088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.479354048380628e-05,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.982215124182404e-05,289.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,7.372831169050187e-05,289.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.982217306969687e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.0004735130351036,286.92340087890625,294.1499938964844,252.6999969482422,252.0146942138672,253.742904663086,252.76866149902344,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035243942965508e-09,0.0010100087383762,-0.0174831356853246,0.0,0.0,0.0,-0.0083004878833889,60.0,-22.30144500732422,-0.0,-6.955299625133193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.48003216763027e-05,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.982928895624354e-05,289.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.373358675977215e-05,289.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.98293107841164e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.0004735469119623,286.9158020019531,294.1499938964844,252.69000244140625,252.00572204589844,253.7334747314453,252.758544921875,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100880172103,7.043691852004485e-09,0.0010100809158757,-0.0175052639096975,0.0,0.0,0.0,-0.008304676041007,60.0,-22.304407119750977,-0.0,-6.956294384963257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,9.481461893301456e-05,290.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.98443501885049e-05,289.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.374470442300662e-05,289.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.984437201637776e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004736183327622,286.9006042480469,294.1499938964844,252.6699981689453,251.98780822753903,253.71463012695312,252.73834228515625,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102402884513,7.0615042702115716e-09,0.001010233303532,-0.0175519194453954,0.0,0.0,0.0,-0.0083135059103369,60.0,-22.31046867370605,-0.0,-6.958392617661957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,9.481461893301456e-05,290.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.98443501885049e-05,289.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.374470442300662e-05,289.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.984437201637776e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004736183327622,286.9006042480469,294.1499938964844,252.6699981689453,251.98780822753903,253.71463012695312,252.73834228515625,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102402884513,7.0615042702115716e-09,0.001010233303532,-0.0175519194453954,0.0,0.0,0.0,-0.0083135059103369,60.0,-22.31046867370605,-0.0,-6.958392617661957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.483001485932618e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.986056829802692e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,7.375668792519718e-05,289.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.986059012589976e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004736952832899,286.8854064941406,294.1499938964844,252.6499938964844,251.9698944091797,253.6957550048828,252.7181396484375,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806884799878844e-09,0.0010103973327204,-0.0176021680235862,0.0,0.0,0.0,-0.0083230165764689,60.0,-22.31676483154297,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.483001485932618e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,9.986056829802692e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,7.375668792519718e-05,289.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.986059012589976e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004736952832899,286.8854064941406,294.1499938964844,252.6499938964844,251.9698944091797,253.6957550048828,252.7181396484375,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806884799878844e-09,0.0010103973327204,-0.0176021680235862,0.0,0.0,0.0,-0.0083230165764689,60.0,-22.31676483154297,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.484662587055936e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,9.98780524241738e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,7.376960274996236e-05,289.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,9.987807425204664e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0004737782292068,286.87017822265625,294.1499938964844,252.6300048828125,251.9519958496093,253.6768493652344,252.69793701171875,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101378152185589e-09,0.0010105741675943,-0.017656359821558,0.0,0.0,0.0,-0.0083332732319831,60.0,-22.323326110839844,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.484662587055936e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,9.98780524241738e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,7.376960274996236e-05,289.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,9.987807425204664e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0004737782292068,286.87017822265625,294.1499938964844,252.6300048828125,251.9519958496093,253.6768493652344,252.69793701171875,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101378152185589e-09,0.0010105741675943,-0.017656359821558,0.0,0.0,0.0,-0.0083332732319831,60.0,-22.323326110839844,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,9.486452472629026e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.989690443035216e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,7.378352165687829e-05,289.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,9.9896926258225e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004738676361739,286.8549499511719,294.1499938964844,252.6100006103516,251.9341278076172,253.65792846679688,252.6777191162109,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.1236758714121615e-09,0.0010107648558914,-0.0177147630602121,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.33017539978028,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,9.486452472629026e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.989690443035216e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,7.378352165687829e-05,289.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,9.9896926258225e-05,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004738676361739,286.8549499511719,294.1499938964844,252.6100006103516,251.9341278076172,253.65792846679688,252.6777191162109,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.1236758714121615e-09,0.0010107648558914,-0.0177147630602121,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.33017539978028,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,9.48739834711887e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.990686521632595e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875,0.0,0.0,7.379088492598385e-05,289.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,9.99068870441988e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0004739149007946,286.8473205566406,294.1499938964844,252.6000061035156,251.9252014160156,253.64845275878903,252.6676025390625,284.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-22.333717346191406,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,9.488382784184068e-05,290.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204895019531,0.0,0.0,9.991722617996857e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,7.379853923339397e-05,289.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,9.99172480078414e-05,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.0004739640571642,286.8396911621094,294.1499938964844,252.58999633789065,251.91629028320312,253.63897705078125,252.6574859619141,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-22.33734130859375,-0.0,-6.968554089326062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,9.490474621998146e-05,290.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.993925777962433e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,7.381480827461928e-05,289.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,9.993927960749716e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004740685690194,286.8244323730469,294.1499938964844,252.57000732421875,251.89846801757807,253.62001037597656,252.6372528076172,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737842333163834e-09,0.0010111933806911,-0.0178460087627172,0.0,0.0,0.0,-0.008369168266654,60.0,-22.34485244750977,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
