time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,9.490474621998146e-05,290.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.993925777962433e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,7.381480827461928e-05,289.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,9.993927960749716e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,0.0004740685690194,286.8244323730469,294.1499938964844,252.57000732421875,251.89846801757807,253.62001037597656,252.6372528076172,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737842333163834e-09,0.0010111933806911,-0.0178460087627172,0.0,0.0,0.0,-0.008369168266654,60.0,-22.34485244750977,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,9.492770914221182e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,9.996343578677624e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,7.383266347460449e-05,289.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,9.996345761464907e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0004741832672152,286.8091735839844,294.1499938964844,252.5500030517578,251.8806610107422,253.6010131835937,252.6170196533203,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202388019322825e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833485841751,60.0,-22.352792739868164,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,9.492770914221182e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,9.996343578677624e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,7.383266347460449e-05,289.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,9.996345761464907e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0004741832672152,286.8091735839844,294.1499938964844,252.5500030517578,251.8806610107422,253.6010131835937,252.6170196533203,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202388019322825e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833485841751,60.0,-22.352792739868164,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.495401900494473e-05,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,9.999114990932868e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,7.385313074337319e-05,289.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,9.999117173720153e-05,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0004743147292174,286.7938537597656,294.1499938964844,252.5303192138672,251.8632354736328,253.58200073242188,252.59678649902344,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.36124420166016,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.495401900494473e-05,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,9.999114990932868e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,7.385313074337319e-05,289.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,9.999117173720153e-05,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0004743147292174,286.7938537597656,294.1499938964844,252.5303192138672,251.8632354736328,253.58200073242188,252.59678649902344,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-22.36124420166016,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.498517465544865e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001000239499262,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,7.387735968222842e-05,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.0001000239717541,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.000474470318295,286.778564453125,294.1499938964844,252.5112762451172,251.84646606445312,253.56298828125,252.5767364501953,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.37034797668457,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.498517465544865e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001000239499262,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,7.387735968222842e-05,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.0001000239717541,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.000474470318295,286.778564453125,294.1499938964844,252.5112762451172,251.84646606445312,253.56298828125,252.5767364501953,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.37034797668457,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260681152344,0.0,0.0,9.500241139903665e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,0.0001000421034405,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,7.389076927211136e-05,289.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0001000421252683,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0004745564365293,286.7709045410156,294.1499938964844,252.50196838378903,251.8383026123047,253.553466796875,252.56678771972656,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-22.375139236450195,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,9.502112516202033e-05,290.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429138183594,0.0,0.0,0.0001000618067337,289.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,7.390532118733972e-05,289.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001000618285615,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0004746498889289,286.76324462890625,294.1499938964844,252.4927978515625,251.830307006836,253.54396057128903,252.55691528320312,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-22.3801383972168,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,9.506211063126102e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001001049677142,289.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.393720443360507e-05,289.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001001049895421,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.00047485466348,286.7478942871094,294.1499938964844,252.474853515625,251.8147125244141,253.5249481201172,252.53738403320312,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.390687942504883,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,9.506211063126102e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001001049677142,289.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,7.393720443360507e-05,289.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001001049895421,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.00047485466348,286.7478942871094,294.1499938964844,252.474853515625,251.8147125244141,253.5249481201172,252.53738403320312,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.390687942504883,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.51084730331786e-05,290.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0001001537893898,289.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,7.397326407954097e-05,289.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0001001538112177,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.000475086242659,286.7325439453125,294.1499938964844,252.45741271972656,251.79962158203125,253.5059509277344,252.51821899414065,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.40213203430176,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.51084730331786e-05,290.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0001001537893898,289.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,7.397326407954097e-05,289.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0001001538112177,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.000475086242659,286.7325439453125,294.1499938964844,252.45741271972656,251.79962158203125,253.5059509277344,252.51821899414065,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.40213203430176,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,9.515999408904464e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001002080462058,289.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,7.401333277812228e-05,289.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,0.0001002080680336,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0004753436078317,286.7171630859375,294.1499938964844,252.44039916992188,251.78501892089844,253.48696899414065,252.4994354248047,284.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.41448211669922,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,9.515999408904464e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001002080462058,289.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,7.401333277812228e-05,289.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,0.0001002080680336,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0004753436078317,286.7171630859375,294.1499938964844,252.44039916992188,251.78501892089844,253.48696899414065,252.4994354248047,284.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.41448211669922,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.521639003651217e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0001002674325718,289.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,7.405719225062057e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0001002674543997,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,0.0004756253038067,286.7017822265625,294.1499938964844,252.42379760742188,251.7708435058593,253.468017578125,252.48101806640625,284.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.427719116210938,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.521639003651217e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0001002674325718,289.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,7.405719225062057e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0001002674543997,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,0.0004756253038067,286.7017822265625,294.1499938964844,252.42379760742188,251.7708435058593,253.468017578125,252.48101806640625,284.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.427719116210938,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,9.52463160501793e-05,290.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001002989447442,289.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,7.408046803902835e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,0.0001002989665721,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0004757747810799,286.6940612792969,294.1499938964844,252.4156188964844,251.76388549804688,253.45855712890625,252.4719696044922,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-22.434669494628903,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,9.527718793833628e-05,290.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001003314609988,289.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,7.410448597511277e-05,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,0.0001003314755507,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802307128906,0.0,0.0,0.0004759290313813,286.68634033203125,294.1499938964844,252.4075469970703,251.75701904296875,253.44911193847656,252.4630126953125,284.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-22.44181060791016,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.53414782998152e-05,290.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0001003991565085,289.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,7.415448635583743e-05,289.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.0001003991783363,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0004762501630466,286.6709289550781,294.1499938964844,252.3916015625,251.74354553222656,253.43023681640625,252.44534301757807,284.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.456562042236328,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.53414782998152e-05,290.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0001003991565085,289.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,7.415448635583743e-05,289.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.0001003991783363,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0004762501630466,286.6709289550781,294.1499938964844,252.3916015625,251.74354553222656,253.43023681640625,252.44534301757807,284.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.456562042236328,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,9.540848259348422e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0001004697114694,289.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,7.420659676427022e-05,289.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0001004697332973,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0004765848570968,286.65545654296875,294.1499938964844,252.3759307861328,251.7303466796875,253.41140747070312,252.42800903320312,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.47186279296875,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,9.540848259348422e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0001004697114694,289.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,7.420659676427022e-05,289.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0001004697332973,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0004765848570968,286.65545654296875,294.1499938964844,252.3759307861328,251.7303466796875,253.41140747070312,252.42800903320312,284.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.47186279296875,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,9.547705121804027e-05,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,0.0001005419253488,289.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.42599368095398e-05,289.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0001005419471766,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0004769274091813,286.6399841308594,294.1499938964844,252.3604736328125,251.7173767089844,253.3926239013672,252.4110107421875,284.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.48750686645508,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,9.547705121804027e-05,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,0.0001005419253488,289.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.42599368095398e-05,289.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0001005419471766,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0004769274091813,286.6399841308594,294.1499938964844,252.3604736328125,251.7173767089844,253.3926239013672,252.4110107421875,284.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.48750686645508,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.554597636451943e-05,290.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0001006145103019,289.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,7.43135460652411e-05,289.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001006145248538,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.0004772717074956,286.62451171875,294.1499938964844,252.3451995849609,251.70458984375,253.37388610839844,252.394287109375,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.503246307373047,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.554597636451943e-05,290.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0001006145103019,289.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,7.43135460652411e-05,289.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001006145248538,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.0004772717074956,286.62451171875,294.1499938964844,252.3451995849609,251.70458984375,253.37388610839844,252.394287109375,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.503246307373047,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,9.558012970956042e-05,290.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,0.0001006504680844,289.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,7.434010331053287e-05,289.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561462402344,0.0,0.0,0.0001006504899123,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0004774422850459,286.61676025390625,294.1499938964844,252.33761596679688,251.69825744628903,253.36453247070312,252.38604736328125,284.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-22.511062622070312,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,9.561369370203464e-05,290.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,0.0001006858146865,289.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,7.436620944645256e-05,289.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0001006858365144,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,0.0004776099522132,286.6089782714844,294.1499938964844,252.3300628662109,251.6919403076172,253.355209350586,252.3778533935547,284.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-22.51877212524414,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,9.567777306074277e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0001007532919174,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,7.441604975610971e-05,289.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001007533137453,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851989746094,0.0,0.0,0.0004779300361406,286.59344482421875,294.1499938964844,252.31500244140625,251.67938232421875,253.3365631103516,252.3616485595703,284.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.5337028503418,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,9.567777306074277e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0001007532919174,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,7.441604975610971e-05,289.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001007533137453,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851989746094,0.0,0.0,0.0004779300361406,286.59344482421875,294.1499938964844,252.31500244140625,251.67938232421875,253.3365631103516,252.3616485595703,284.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.5337028503418,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.57344745984301e-05,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001008130057016,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,7.446014933520928e-05,289.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001008130202535,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0004782133037224,286.5779113769531,294.1499938964844,252.3000030517578,251.6668701171875,253.3179931640625,252.3456573486328,284.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-22.547164916992188,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.57344745984301e-05,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001008130057016,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,7.446014933520928e-05,289.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001008130202535,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0004782133037224,286.5779113769531,294.1499938964844,252.3000030517578,251.6668701171875,253.3179931640625,252.3456573486328,284.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-22.547164916992188,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,9.578314347891136e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.000100864257547,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,7.449800614267588e-05,289.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,0.0001008642720989,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004784564080182,286.5623474121094,294.1499938964844,252.2849884033203,251.65435791015625,253.29946899414065,252.329818725586,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.55901336669922,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,9.578314347891136e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.000100864257547,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,7.449800614267588e-05,289.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,0.0001008642720989,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004784564080182,286.5623474121094,294.1499938964844,252.2849884033203,251.65435791015625,253.29946899414065,252.329818725586,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.55901336669922,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,9.58219461608678e-05,290.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.000100905112049,289.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,7.452818681485951e-05,289.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0001009051338769,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.000478650239529,286.5467529296875,294.1499938964844,252.2699432373047,251.64178466796875,253.281005859375,252.31411743164065,284.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.568851470947266,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,9.58219461608678e-05,290.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.000100905112049,289.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,7.452818681485951e-05,289.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0001009051338769,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,0.000478650239529,286.5467529296875,294.1499938964844,252.2699432373047,251.64178466796875,253.281005859375,252.31411743164065,284.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.568851470947266,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,9.583659266354516e-05,290.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0001009205443551,289.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,7.45395736885257e-05,289.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.000100920558907,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004787234065588,286.5389404296875,294.1499938964844,252.26239013671875,251.63546752929688,253.27178955078125,252.3063201904297,284.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-22.57261085510254,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.584936924511568e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,0.0001009339903248,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,7.454951264662668e-05,289.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0001009340121527,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,0.0004787872021552,286.5311584472656,294.1499938964844,252.2548065185547,251.62911987304688,253.26258850097656,252.2985382080078,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-22.5759334564209,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
