time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,9.58659074967727e-05,290.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001009514089673,289.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,7.456237653968856e-05,289.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001009514307952,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0004788698570337,286.5155334472656,294.1499938964844,252.23953247070312,251.6163024902344,253.2442321777344,252.2830047607422,284.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-22.5806827545166,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,9.58659074967727e-05,290.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001009514089673,289.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,7.456237653968856e-05,289.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,0.0001009514307952,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0004788698570337,286.5155334472656,294.1499938964844,252.23953247070312,251.6163024902344,253.2442321777344,252.2830047607422,284.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-22.5806827545166,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.58722084760666e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001009580446407,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,7.456728053512052e-05,289.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001009580664685,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,0.0004789013182744,286.4999389648437,294.1499938964844,252.2240753173828,251.6032867431641,253.2259216308593,252.2675018310547,284.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.58305931091309,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.58722084760666e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001009580446407,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,7.456728053512052e-05,289.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001009580664685,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,0.0004789013182744,286.4999389648437,294.1499938964844,252.2240753173828,251.6032867431641,253.2259216308593,252.2675018310547,284.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.58305931091309,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.586850501364096e-05,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001009541447274,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,7.45643992559053e-05,289.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001009541665553,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0004788828082382,286.4842834472656,294.1499938964844,252.2084045410156,251.5900421142578,253.2076568603516,252.251953125,284.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.58302879333496,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.586850501364096e-05,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001009541447274,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,7.45643992559053e-05,289.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001009541665553,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0004788828082382,286.4842834472656,294.1499938964844,252.2084045410156,251.5900421142578,253.2076568603516,252.251953125,284.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.58302879333496,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.585746010998264e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001009425104712,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,7.455580634996295e-05,289.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.000100942532299,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0004788276273757,286.4686584472656,294.1499938964844,252.1924591064453,251.5764923095703,253.189453125,252.23635864257807,284.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.58130073547364,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.585746010998264e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,0.0001009425104712,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,7.455580634996295e-05,289.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.000100942532299,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0004788276273757,286.4686584472656,294.1499938964844,252.1924591064453,251.5764923095703,253.189453125,252.23635864257807,284.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.58130073547364,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,9.584925282979384e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001009338739095,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,7.454942533513531e-05,289.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0001009338884614,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499755859375,0.0,0.0,0.0004787866491824,286.4608459472656,294.1499938964844,252.1843719482422,251.5695953369141,253.18035888671875,252.2285003662109,284.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-22.57981300354004,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,9.583955397829412e-05,290.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.000100923658465,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,7.45418801670894e-05,289.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001009236730169,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0004787381913047,286.4530334472656,294.1499938964844,252.1762084960937,251.56260681152344,253.17127990722656,252.2206268310547,284.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465221390128,60.0,-22.57796859741211,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,9.581664926372468e-05,290.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0001008995386655,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,7.452406862284988e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001008995532174,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.000478623813251,286.4373779296875,294.1499938964844,252.1596069335937,251.54833984375,253.15313720703125,252.2047119140625,284.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323753491044,60.0,-22.57348823547364,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,9.581664926372468e-05,290.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0001008995386655,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,7.452406862284988e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001008995532174,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.000478623813251,286.4373779296875,294.1499938964844,252.1596069335937,251.54833984375,253.15313720703125,252.2047119140625,284.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214372396469,0.0,0.0,0.0,-0.0089323753491044,60.0,-22.57348823547364,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,9.579063043929636e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0001008721374091,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,7.450382690876722e-05,289.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.000100872159237,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004784938355442,286.4217529296875,294.1499938964844,252.14259338378903,251.5336456298828,253.1350250244141,252.18858337402344,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.56828689575196,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,9.579063043929636e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0001008721374091,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,7.450382690876722e-05,289.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.000100872159237,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004784938355442,286.4217529296875,294.1499938964844,252.14259338378903,251.5336456298828,253.1350250244141,252.18858337402344,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.56828689575196,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.576328011462464e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001008433318929,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,7.448255200870335e-05,289.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0001008433464448,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,0.0004783571930602,286.4060974121094,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.56283187866211,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.576328011462464e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001008433318929,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,7.448255200870335e-05,289.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0001008433464448,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,0.0004783571930602,286.4060974121094,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,284.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.56283187866211,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.57362644840032e-05,290.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001008148901746,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,7.446153904311359e-05,289.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001008149047265,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,0.0004782222385983,286.39044189453125,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.55754470825196,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.57362644840032e-05,290.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0001008148901746,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,7.446153904311359e-05,289.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001008149047265,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,0.0004782222385983,286.39044189453125,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.55754470825196,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.572338603902608e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0001008013277896,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,7.445152732543647e-05,289.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0001008013496175,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0004781579482369,286.38262939453125,294.1499938964844,252.09803771972656,251.49468994140625,253.08981323242188,252.1469116210937,284.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747693225741,60.0,-22.55510330200196,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.571130794938654e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0001007886094157,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,7.444213406415656e-05,289.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0001007886239676,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0004780975868925,286.3747863769531,294.1499938964844,252.08872985839844,251.4864654541016,253.0807647705078,252.13829040527344,284.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-22.552875518798828,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.569014946464448e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001007663231575,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.442566857207566e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001007663377095,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0004779918817803,286.359130859375,294.1499938964844,252.0696716308593,251.4695739746093,253.06268310546875,252.1207275390625,284.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.54926300048828,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.569014946464448e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001007663231575,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.442566857207566e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001007663377095,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,0.0004779918817803,286.359130859375,294.1499938964844,252.0696716308593,251.4695739746093,253.06268310546875,252.1207275390625,284.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.54926300048828,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.56737931119278e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001007491009659,289.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,7.441295019816607e-05,289.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001007491155178,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.000477910216432,286.3434753417969,294.1499938964844,252.0500030517578,251.4519958496093,253.0445709228516,252.1027069091797,284.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552842140197,0.0,0.0,0.0,-0.0088441325351595,60.0,-22.546964645385746,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.56737931119278e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001007491009659,289.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,7.441295019816607e-05,289.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001007491155178,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.000477910216432,286.3434753417969,294.1499938964844,252.0500030517578,251.4519958496093,253.0445709228516,252.1027069091797,284.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552842140197,0.0,0.0,0.0,-0.0088441325351595,60.0,-22.546964645385746,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.565668005961923e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001007310856948,289.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,7.439964247168973e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001007311002467,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.000477824738482,286.32781982421875,294.1499938964844,252.0287628173828,251.43280029296875,253.0264129638672,252.0839233398437,284.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-22.546010971069336,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.565668005961923e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001007310856948,289.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,7.439964247168973e-05,289.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001007311002467,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.000477824738482,286.32781982421875,294.1499938964844,252.0287628173828,251.43280029296875,253.0264129638672,252.0839233398437,284.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-22.546010971069336,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.563330240780488e-05,289.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001007064638542,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,7.438145985361189e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001007064784062,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0004777079448103,286.3121337890625,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,284.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-22.545509338378903,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.563330240780488e-05,289.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001007064638542,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,7.438145985361189e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001007064784062,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0004777079448103,286.3121337890625,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,284.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-22.545509338378903,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.561926708556712e-05,289.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001006916863843,289.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,7.437054591719061e-05,289.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.0001006917009362,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0004776378627866,286.3043212890625,294.1499938964844,251.9925079345703,251.3994598388672,252.9990234375,252.05377197265625,284.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,-0.0088104540482163,60.0,-22.54534149169922,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,9.56038202275522e-05,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001006754173431,289.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,7.43585333111696e-05,289.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.000100675431895,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0004775606794282,286.2964782714844,294.1499938964844,251.9793243408203,251.38720703125,252.9898376464844,252.0429534912109,284.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009126484394,60.0,-22.545209884643555,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,9.556907752994448e-05,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001006388338282,289.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,7.43315031286329e-05,289.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001006388483801,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0004773871332872,286.2807922363281,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.02020263671875,284.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-22.54507637023925,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,9.556907752994448e-05,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001006388338282,289.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,7.43315031286329e-05,289.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001006388483801,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0004773871332872,286.2807922363281,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.02020263671875,284.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-22.54507637023925,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.55293289734982e-05,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,0.0001005969752441,289.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,7.430058758473024e-05,289.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.000100596989796,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0004771885869558,286.26513671875,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-22.5451602935791,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.55293289734982e-05,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,0.0001005969752441,289.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,7.430058758473024e-05,289.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.000100596989796,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0004771885869558,286.26513671875,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-22.5451602935791,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.548558591632172e-05,289.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001005509111564,289.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.426657248288393e-05,289.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0001005509257083,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0004769701045006,286.2494506835937,294.1499938964844,251.88983154296875,251.30303955078125,252.93374633789065,251.9696502685547,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.54544258117676,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.548558591632172e-05,289.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001005509111564,289.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,7.426657248288393e-05,289.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0001005509257083,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0004769701045006,286.2494506835937,294.1499938964844,251.88983154296875,251.30303955078125,252.93374633789065,251.9696502685547,284.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.54544258117676,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.543760097585618e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0001005003796308,289.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,7.422924682032317e-05,289.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001005003941827,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,0.000476730405353,286.2337951660156,294.1499938964844,251.85646057128903,251.27134704589844,252.91458129882807,251.94175720214844,284.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.545988082885746,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.543760097585618e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60894775390625,0.0,0.0,0.0001005003796308,289.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,7.422924682032317e-05,289.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001005003941827,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,0.000476730405353,286.2337951660156,294.1499938964844,251.85646057128903,251.27134704589844,252.91458129882807,251.94175720214844,284.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.545988082885746,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.541255712974817e-05,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001004740042844,289.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,7.420976908179e-05,289.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0001004740188363,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0004766052879858,286.2259521484375,294.1499938964844,251.8392028808593,251.25489807128903,252.9049072265625,251.92730712890625,284.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-22.546327590942383,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
