time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,9.538645099382848e-05,289.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001004465229925,289.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,7.418946916004643e-05,289.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001004465375444,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,0.0004764749028254,286.2181396484375,294.1499938964844,251.82156372070312,251.2380828857422,252.89517211914065,251.91241455078125,284.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-22.546735763549805,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.533217235002668e-05,289.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001003893557935,289.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,7.414724677801132e-05,289.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001003893703455,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.000476203742437,286.20245361328125,294.1499938964844,251.7852783203125,251.2033843994141,252.87548828125,251.8816070556641,284.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.54769897460937,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.533217235002668e-05,289.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001003893557935,289.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,7.414724677801132e-05,289.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001003893703455,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.000476203742437,286.20245361328125,294.1499938964844,251.7852783203125,251.2033843994141,252.87548828125,251.8816070556641,284.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.54769897460937,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.5275099738501e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0001003292563837,289.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,7.410285616060719e-05,289.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,0.0001003292709356,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0004759186704177,286.1867980957031,294.1499938964844,251.74774169921875,251.1674041748047,252.8555145263672,251.849365234375,284.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.548885345458984,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.5275099738501e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0001003292563837,289.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,7.410285616060719e-05,289.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,0.0001003292709356,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0004759186704177,286.1867980957031,294.1499938964844,251.74774169921875,251.1674041748047,252.8555145263672,251.849365234375,284.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.548885345458984,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,9.521570609649645e-05,289.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.000100266712252,289.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,7.405666110571474e-05,289.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0001002667268039,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.00047562198597,286.171142578125,294.1499938964844,251.70909118652344,251.1302947998047,252.835205078125,251.81581115722656,284.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.550277709960938,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,9.521570609649645e-05,289.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.000100266712252,289.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,7.405666110571474e-05,289.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0001002667268039,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.00047562198597,286.171142578125,294.1499938964844,251.70909118652344,251.1302947998047,252.835205078125,251.81581115722656,284.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.550277709960938,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.515439160168172e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001002021526801,289.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,7.400897447951138e-05,289.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.000100202167232,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0004753157263621,286.1554870605469,294.1499938964844,251.6694793701172,251.09217834472656,252.8145904541016,251.7810516357422,284.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.551870346069336,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.515439160168172e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001002021526801,289.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,7.400897447951138e-05,289.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.000100202167232,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0004753157263621,286.1554870605469,294.1499938964844,251.6694793701172,251.09217834472656,252.8145904541016,251.7810516357422,284.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.551870346069336,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.512310498394072e-05,289.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.000100169207144,289.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,7.398464367724955e-05,289.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,0.0001001692216959,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0004751594387926,286.1476745605469,294.1499938964844,251.6493530273437,251.0727996826172,252.8041229248047,251.76319885253903,284.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-22.55275154113769,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.509157825959846e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0001001360069494,289.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,7.396011642413214e-05,289.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0001001360215013,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.000475001957966,286.1398620605469,294.1499938964844,251.6290283203125,251.05322265625,252.7935943603516,251.74513244628903,284.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-22.55367088317871,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,9.502770262770356e-05,289.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001000687407213,289.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.39104361855425e-05,289.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,0.0001000687552732,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0004746828926727,286.12420654296875,294.1499938964844,251.587890625,251.0135498046875,252.77224731445312,251.70828247070312,284.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.5556697845459,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,9.502770262770356e-05,289.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001000687407213,289.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.39104361855425e-05,289.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,0.0001000687552732,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0004746828926727,286.12420654296875,294.1499938964844,251.587890625,251.0135498046875,252.77224731445312,251.70828247070312,284.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.5556697845459,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,9.496326674707234e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001000008924165,289.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,7.3860319389496e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001000008996925,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0004743610334116,286.10858154296875,294.1499938964844,251.5461883544922,250.97332763671875,252.7505798339844,251.670639038086,284.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.5578670501709,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,9.496326674707234e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001000008924165,289.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,7.3860319389496e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0001000008996925,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0004743610334116,286.10858154296875,294.1499938964844,251.5461883544922,250.97332763671875,252.7505798339844,251.670639038086,284.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.5578670501709,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.489869989920408e-05,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.99328913167119e-05,289.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,7.38101007300429e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.993290586862712e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0004740384756587,286.0929260253906,294.1499938964844,251.50408935546875,250.93267822265625,252.72853088378903,251.63229370117188,284.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.56029319763184,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.489869989920408e-05,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.99328913167119e-05,289.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,7.38101007300429e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.993290586862712e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0004740384756587,286.0929260253906,294.1499938964844,251.50408935546875,250.93267822265625,252.72853088378903,251.63229370117188,284.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.56029319763184,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.483444591751322e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.98652321868576e-05,289.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,7.376012217719108e-05,289.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.986523946281524e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0004737175186164,286.0773010253906,294.1499938964844,251.4617156982422,250.8917694091797,252.70616149902344,251.59336853027344,284.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.56294059753418,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.483444591751322e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.98652321868576e-05,289.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,7.376012217719108e-05,289.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.986523946281524e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0004737175186164,286.0773010253906,294.1499938964844,251.4617156982422,250.8917694091797,252.70616149902344,251.59336853027344,284.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.56294059753418,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,9.480259905103594e-05,289.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.983169729821384e-05,289.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,7.37353548174724e-05,289.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.983170457417144e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,0.0004735584370791,286.0694885253906,294.1499938964844,251.4404754638672,250.8712615966797,252.69485473632807,251.57373046875,284.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-22.564359664916992,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.47710359469056e-05,289.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.979845344787464e-05,289.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,7.371080573648214e-05,289.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.979846799978986e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0004734007816296,286.0616760253906,294.1499938964844,251.41921997070312,250.8507232666016,252.6834411621093,251.55398559570312,284.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-22.565847396850582,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.470899385632948e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.973312262445688e-05,289.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.366255158558488e-05,289.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.973313717637212e-05,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004730908840429,286.0460510253906,294.1499938964844,251.3767242431641,250.8097076416016,252.660385131836,251.51426696777344,284.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.56903076171875,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.470899385632948e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.973312262445688e-05,289.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.366255158558488e-05,289.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.973313717637212e-05,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004730908840429,286.0460510253906,294.1499938964844,251.3767242431641,250.8097076416016,252.660385131836,251.51426696777344,284.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.56903076171875,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.464865433983503e-05,289.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.966958896256985e-05,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.36156216589734e-05,289.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.966959623852743e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0004727894847746,286.03045654296875,294.1499938964844,251.3343811035156,250.76885986328125,252.6370086669922,251.47430419921875,284.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.572494506835938,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.464865433983503e-05,289.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.966958896256985e-05,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.36156216589734e-05,289.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.966959623852743e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0004727894847746,286.03045654296875,294.1499938964844,251.3343811035156,250.76885986328125,252.6370086669922,251.47430419921875,284.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.572494506835938,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.459070861339568e-05,289.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.960856550605968e-05,289.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,7.357055437751114e-05,289.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.96085800579749e-05,290.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0004725000471808,286.01483154296875,294.1499938964844,251.2923278808593,250.72830200195312,252.61329650878903,251.4342193603516,284.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-22.57628631591797,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.459070861339568e-05,289.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.960856550605968e-05,289.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,7.357055437751114e-05,289.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.96085800579749e-05,290.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0004725000471808,286.01483154296875,294.1499938964844,251.2923278808593,250.72830200195312,252.61329650878903,251.4342193603516,284.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-22.57628631591797,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.45353094721213e-05,289.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.955022687790915e-05,289.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,7.352746615651995e-05,289.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.955023415386675e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0004722232697531,285.9992370605469,294.1499938964844,251.25070190429688,250.68820190429688,252.5892944335937,251.3941345214844,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.58037376403809,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.45353094721213e-05,289.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.955022687790915e-05,289.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,7.352746615651995e-05,289.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.955023415386675e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0004722232697531,285.9992370605469,294.1499938964844,251.25070190429688,250.68820190429688,252.5892944335937,251.3941345214844,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.58037376403809,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.45087376749143e-05,289.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.9522243544925e-05,289.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,7.350679516093805e-05,289.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,9.952225809684025e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004720905562862,285.9914245605469,294.1499938964844,251.2301025390625,250.6683654785156,252.57716369628903,251.37413024902344,284.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-22.58255195617676,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.448304626857862e-05,289.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,9.949519153451548e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,7.34868153813295e-05,289.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.94952060864307e-05,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,0.0004719622374977,285.983642578125,294.1499938964844,251.20965576171875,250.64871215820312,252.56497192382807,251.35415649414065,284.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-22.584810256958008,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.443429007660598e-05,289.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.944384510163218e-05,289.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,7.344889309024438e-05,289.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.94438596535474e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004717186675406,285.9680480957031,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-22.58954811096192,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.443429007660598e-05,289.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.944384510163218e-05,289.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,7.344889309024438e-05,289.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.94438596535474e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004717186675406,285.9680480957031,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538958768846e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785425379872,60.0,-22.58954811096192,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.438904817216098e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.93962021311745e-05,289.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,7.341370655922219e-05,289.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.939621668308972e-05,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004714926762972,285.95245361328125,294.1499938964844,251.1298065185547,250.5720672607422,252.5155334472656,251.2749786376953,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.59458541870117,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.438904817216098e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.93962021311745e-05,289.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,7.341370655922219e-05,289.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.939621668308972e-05,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004714926762972,285.95245361328125,294.1499938964844,251.1298065185547,250.5720672607422,252.5155334472656,251.2749786376953,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169827184158e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.59458541870117,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.43481209105812e-05,289.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.93531066342257e-05,289.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,7.338187424466014e-05,289.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.935312118614092e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.000471288250992,285.9368591308594,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.23602294921875,284.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,-0.0080253211781382,60.0,-22.599899291992188,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.43481209105812e-05,289.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.93531066342257e-05,289.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,7.338187424466014e-05,289.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.935312118614092e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.000471288250992,285.9368591308594,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.23602294921875,284.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,-0.0080253211781382,60.0,-22.599899291992188,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.431084617972374e-05,289.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.93138601188548e-05,289.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.335288682952523e-05,289.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,9.931387467077002e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004711020737886,285.9212646484375,294.1499938964844,251.053939819336,250.49952697753903,252.4651641845703,251.1975860595703,283.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-22.605424880981445,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.431084617972374e-05,289.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.93138601188548e-05,289.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,7.335288682952523e-05,289.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,9.931387467077002e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004711020737886,285.9212646484375,294.1499938964844,251.053939819336,250.49952697753903,252.4651641845703,251.1975860595703,283.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-22.605424880981445,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
