time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.429383499082178e-05,289.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.929594671120868e-05,289.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.333965186262503e-05,289.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.929595398716629e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0004710170906037,285.9134521484375,294.1499938964844,251.0357208251953,250.482162475586,252.4524383544922,251.1786193847656,283.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-22.60825538635254,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.42779370234348e-05,289.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.927919745678082e-05,289.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,7.332728273468092e-05,289.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.927921200869604e-05,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0004709376662503,285.9056701660156,294.1499938964844,251.0178375244141,250.4651641845703,252.439682006836,251.1598358154297,283.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-22.61111831665039,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.424938616575672e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.924914047587664e-05,289.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.330508378800005e-05,289.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.924914775183424e-05,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0004707950574811,285.8900756835937,294.1499938964844,250.983139038086,250.4322509765625,252.4140472412109,251.1228942871093,283.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.616893768310547,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.424938616575672e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.924914047587664e-05,289.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.330508378800005e-05,289.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.924914775183424e-05,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0004707950574811,285.8900756835937,294.1499938964844,250.983139038086,250.4322509765625,252.4140472412109,251.1228942871093,283.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.616893768310547,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.050000000745058,9.422490984434262e-05,289.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.050000000745058,9.922336175804958e-05,289.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.050000000745058,7.328604260692373e-05,289.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.050000000745058,9.92233690340072e-05,290.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.050000000745058,0.0004706727922894,285.8744812011719,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,283.9429931640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.62266731262207,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.050000000745058,9.422490984434262e-05,289.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.050000000745058,9.922336175804958e-05,289.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.050000000745058,7.328604260692373e-05,289.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.050000000745058,9.92233690340072e-05,290.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.050000000745058,0.0004706727922894,285.8744812011719,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,283.9429931640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.62266731262207,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.6346789002418518,0.050000000745058,0.0408389270305633,289.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.6346789002418518,0.050000000745058,0.0430053584277629,289.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.6346789002418518,0.050000000745058,0.0317636094987392,289.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.6346789002418518,0.050000000745058,0.0430053584277629,290.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.6346789002418518,0.050000000745058,0.2039988934993744,284.3945007324219,291.1499938964844,250.9339599609375,250.38584899902344,275.85699462890625,282.1011657714844,283.70068359375,1.0,0.109710656106472,0.0,0.0,1.0,1.0,-0.4351109266281128,2.29391304173987e-07,0.4351106882095337,-0.1266690790653228,0.0,0.0,0.0,10.189600944519045,60.0,-726.6075439453125,-0.0,12.280299186706545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4695129394531,0.6318508982658386,0.050000000745058,0.0452341772615909,289.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.6318508982658386,0.050000000745058,0.0476337671279907,289.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.6318508982658386,0.050000000745058,0.035182137042284,289.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693908691406,0.6318508982658386,0.050000000745058,0.0476337671279907,290.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.6318508982658386,0.050000000745058,0.2259540855884552,283.3710327148437,291.1499938964844,250.9181671142578,250.3710327148437,279.1682434082031,290.17388916015625,283.0007019042969,1.0,0.121090292930603,0.1833392530679702,0.1833392530679702,1.0,1.0,-0.4819770455360412,0.0205610487610101,0.4614160060882568,-0.1176589801907539,0.0,0.0,0.0,12.50924587249756,60.0,-1168.8770751953125,-0.0,16.679746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5150756835937,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7429296360665344e-21,7.244090759982826e-21,-2.5011613258646838e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0456787832081317,289.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0481019578874111,289.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.035527940839529,289.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0481019578874111,290.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.2281749844551086,282.40777587890625,291.1499938964844,250.8872833251953,250.3422241210937,279.19659423828125,290.5728454589844,282.5145263671875,1.0,0.1405975818634033,0.1919369548559188,0.1919369548559188,1.0,1.0,-0.486716628074646,0.0227376073598861,0.463979035615921,-0.116883710026741,0.0,0.0,1.0,20.020240783691406,60.0,661.1554565429688,-5404.65380859375,23.188291549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.80743408203125,301.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,3296.556396484375,18000.0,0.0,0.0,0.0086028240621089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050567984580994,0.5050590634346008,-2.296286538694403e-06,0.0,8.730772606213577e-06,0.0,0.0,15.34408950805664,0.0,0.0,0.0,0.3182438611984253,4.0,0.0,1.0
540240,289.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0456787832081317,289.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0481019578874111,289.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.035527940839529,289.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.0481019578874111,290.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4313659667969,0.5713134407997131,0.050000000745058,0.2281749844551086,282.40777587890625,291.1499938964844,250.8872833251953,250.3422241210937,279.19659423828125,290.5728454589844,282.5145263671875,1.0,0.1405975818634033,0.1919369548559188,0.1919369548559188,1.0,1.0,-0.486716628074646,0.0227376073598861,0.463979035615921,-0.116883710026741,0.0,0.0,1.0,20.020240783691406,60.0,661.1554565429688,-5404.65380859375,23.188291549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.80743408203125,301.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,3296.556396484375,18000.0,0.0,0.0,0.0086028240621089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050567984580994,0.5050590634346008,-2.296286538694403e-06,0.0,8.730772606213577e-06,0.0,0.0,15.34408950805664,0.0,0.0,0.0,0.3182438611984253,4.0,0.0,1.0
540300,289.6916198730469,297.1499938964844,293.1499938964844,0.000668513122946,-65.46910095214844,283.6361083984375,0.5495017170906067,0.050000000745058,0.045816071331501,289.75604248046875,297.1499938964844,293.1499938964844,0.0006004531751386,-61.92326354980469,283.51861572265625,0.5495017170906067,0.050000000745058,0.0482465289533138,289.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133972167969,0.5495017170906067,0.050000000745058,0.0356347225606441,289.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133972167969,0.5495017170906067,0.050000000745058,0.0482465289533138,290.5606689453125,297.1499938964844,293.1499938964844,0.0003964340430684,-102.49796295166016,283.25616455078125,0.5495017170906067,0.050000000745058,0.2288607507944107,283.09918212890625,291.1499938964844,250.8721923828125,250.3282165527344,279.178466796875,290.5627746582031,283.6830749511719,1.0,0.1490044146776199,0.1919863373041153,0.1919863373041153,1.0,1.0,-0.4881795048713684,0.0228348542004823,0.4653446674346924,-0.117287553846836,0.0,0.0,1.0,23.68662643432617,60.0,1988.0001220703125,-5725.36279296875,26.341930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7115478515625,301.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,7959.1767578125,19080.0,0.0,0.0,0.0233853179961442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041417837142944,0.9041485786437988,-6.764057616237551e-06,0.0,2.3733125999569893e-05,0.0,0.0,82.31163024902344,0.0,0.0,0.0,0.5282948613166809,4.0,0.0,1.0
540360,289.6980895996094,297.1499938964844,293.1499938964844,0.0014876194763928,-141.37452697753906,286.1869201660156,0.532678484916687,0.050000000745058,0.0459472835063934,289.7577209472656,297.1499938964844,293.1499938964844,0.0014214859111234,-142.25588989257812,286.0707702636719,0.532678484916687,0.050000000745058,0.048384703695774,289.65411376953125,297.1499938964844,293.1499938964844,0.0009508810471743,-70.28478240966797,285.23858642578125,0.532678484916687,0.050000000745058,0.0357367768883705,289.4115295410156,297.1499938964844,293.1499938964844,0.0010741509031504,-107.49620056152344,285.4210205078125,0.532678484916687,0.050000000745058,0.048384703695774,290.5639038085937,297.1499938964844,293.1499938964844,0.001020225114189,-484.3163146972656,285.48358154296875,0.532678484916687,0.050000000745058,0.2295161932706833,284.1748962402344,291.1499938964844,250.8573303222656,250.31446838378903,279.1670227050781,290.56231689453125,284.61688232421875,1.0,0.1565741300582885,0.1919510066509246,0.1919510066509246,0.999571681022644,1.0,-0.4895776808261871,0.0229054223746061,0.466672271490097,-0.1177147626876831,0.0,0.0,1.0,27.19366455078125,60.0,2144.1484375,-5685.24755859375,29.37582969665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7996520996094,300.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,12745.5517578125,19080.0,0.0,0.0,0.0383226498961448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481456756591797,1.1481565237045288,-1.0887390999414492e-05,0.0,3.889262006850913e-05,0.0,0.0,168.29287719726562,0.0,0.0,0.0,0.6379939317703247,4.0,0.0,1.0
540420,289.7415771484375,297.1499938964844,293.1499938964844,0.0029448370914906,-269.3471984863281,289.9314270019531,0.5097681283950806,0.050000000745058,0.0461865775287151,289.7845458984375,297.1499938964844,293.1499938964844,0.0028975375462323,-279.1184997558594,289.84765625,0.5097681283950806,0.050000000745058,0.0486366897821426,289.6925354003906,297.1499938964844,293.1499938964844,0.0024760784581303,-176.3056182861328,289.1434020996094,0.5097681283950806,0.050000000745058,0.0359228923916816,289.45068359375,297.1499938964844,293.1499938964844,0.0027043921872973,-260.62908935546875,289.4914855957031,0.5097681283950806,0.050000000745058,0.0486366897821426,290.5922241210937,297.1499938964844,293.1499938964844,0.0021428577601909,-980.13671875,288.69781494140625,0.5097681283950806,0.050000000745058,0.2307115197181701,285.5011901855469,291.1499938964844,250.82830810546875,250.28775024414065,279.1583251953125,290.58660888671875,285.7481994628906,1.0,0.1694213449954986,0.1922425627708435,0.1922425627708435,0.9987149834632874,1.0,-0.4921275377273559,0.0231062211096286,0.4690213203430176,-0.1184822246432304,0.0,0.0,1.0,33.58898162841797,60.0,1711.64404296875,-5464.03662109375,34.95214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.4752197265625,299.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17184.37890625,19080.0,0.0,0.0,0.0678339302539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333066701889038,1.3333213329315186,-1.468134632887086e-05,0.0,6.884281901875511e-05,0.0,0.0,263.5395202636719,0.0,0.0,0.0,0.7310247421264648,4.0,0.0,1.0
540480,289.7415771484375,297.1499938964844,293.1499938964844,0.0029448370914906,-269.3471984863281,289.9314270019531,0.5097681283950806,0.050000000745058,0.0461865775287151,289.7845458984375,297.1499938964844,293.1499938964844,0.0028975375462323,-279.1184997558594,289.84765625,0.5097681283950806,0.050000000745058,0.0486366897821426,289.6925354003906,297.1499938964844,293.1499938964844,0.0024760784581303,-176.3056182861328,289.1434020996094,0.5097681283950806,0.050000000745058,0.0359228923916816,289.45068359375,297.1499938964844,293.1499938964844,0.0027043921872973,-260.62908935546875,289.4914855957031,0.5097681283950806,0.050000000745058,0.0486366897821426,290.5922241210937,297.1499938964844,293.1499938964844,0.0021428577601909,-980.13671875,288.69781494140625,0.5097681283950806,0.050000000745058,0.2307115197181701,285.5011901855469,291.1499938964844,250.82830810546875,250.28775024414065,279.1583251953125,290.58660888671875,285.7481994628906,1.0,0.1694213449954986,0.1922425627708435,0.1922425627708435,0.9987149834632874,1.0,-0.4921275377273559,0.0231062211096286,0.4690213203430176,-0.1184822246432304,0.0,0.0,1.0,33.58898162841797,60.0,1711.64404296875,-5464.03662109375,34.95214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.4752197265625,299.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17184.37890625,19080.0,0.0,0.0,0.0678339302539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333066701889038,1.3333213329315186,-1.468134632887086e-05,0.0,6.884281901875511e-05,0.0,0.0,263.5395202636719,0.0,0.0,0.0,0.7310247421264648,4.0,0.0,1.0
540540,289.8015441894531,297.1499938964844,293.1499938964844,0.0042246296070516,-372.4372253417969,292.7152099609375,0.4955899715423584,0.050000000745058,0.0463909544050693,289.8261108398437,297.1499938964844,293.1499938964844,0.0042034876532852,-390.3455200195313,292.6764831542969,0.4955899715423584,0.050000000745058,0.0488519109785556,289.7447204589844,297.1499938964844,293.1499938964844,0.0037990906275808,-261.8045654296875,292.0572204589844,0.4955899715423584,0.050000000745058,0.0360818542540073,289.5028991699219,297.1499938964844,293.1499938964844,0.0041377921588718,-384.5823364257813,292.5465087890625,0.4955899715423584,0.050000000745058,0.0488519109785556,290.6350402832031,297.1499938964844,293.1499938964844,0.0030978545546531,-1377.48095703125,291.05340576171875,0.4955899715423584,0.050000000745058,0.231732428073883,286.3819274902344,291.1499938964844,250.8002014160156,250.2620391845703,279.1572265625,290.6277770996094,286.5730895996094,1.0,0.1796008795499801,0.1928819715976715,0.1928819715976715,0.9978582859039308,1.0,-0.4943053722381592,0.0233590714633464,0.4709463119506836,-0.1191427707672119,0.0,0.0,1.0,39.05036544799805,60.0,1273.2860107421875,-5321.4287109375,39.758934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7631530761719,298.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18545.92578125,20160.0,0.0,0.0,0.0952667966485023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385120153427124,1.3851360082626345,-1.5844576410017908e-05,0.0,9.668368875281884e-05,0.0,0.0,295.4732666015625,0.0,0.0,0.0,0.7720269560813904,4.0,0.0,1.0
540600,289.8015441894531,297.1499938964844,293.1499938964844,0.0042246296070516,-372.4372253417969,292.7152099609375,0.4955899715423584,0.050000000745058,0.0463909544050693,289.8261108398437,297.1499938964844,293.1499938964844,0.0042034876532852,-390.3455200195313,292.6764831542969,0.4955899715423584,0.050000000745058,0.0488519109785556,289.7447204589844,297.1499938964844,293.1499938964844,0.0037990906275808,-261.8045654296875,292.0572204589844,0.4955899715423584,0.050000000745058,0.0360818542540073,289.5028991699219,297.1499938964844,293.1499938964844,0.0041377921588718,-384.5823364257813,292.5465087890625,0.4955899715423584,0.050000000745058,0.0488519109785556,290.6350402832031,297.1499938964844,293.1499938964844,0.0030978545546531,-1377.48095703125,291.05340576171875,0.4955899715423584,0.050000000745058,0.231732428073883,286.3819274902344,291.1499938964844,250.8002014160156,250.2620391845703,279.1572265625,290.6277770996094,286.5730895996094,1.0,0.1796008795499801,0.1928819715976715,0.1928819715976715,0.9978582859039308,1.0,-0.4943053722381592,0.0233590714633464,0.4709463119506836,-0.1191427707672119,0.0,0.0,1.0,39.05036544799805,60.0,1273.2860107421875,-5321.4287109375,39.758934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7631530761719,298.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18545.92578125,20160.0,0.0,0.0,0.0952667966485023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385120153427124,1.3851360082626345,-1.5844576410017908e-05,0.0,9.668368875281884e-05,0.0,0.0,295.4732666015625,0.0,0.0,0.0,0.7720269560813904,4.0,0.0,1.0
540660,289.8648986816406,297.1499938964844,293.1499938964844,0.0054318713955581,-457.3829345703125,294.9603271484375,0.4858719110488891,0.050000000745058,0.0465602092444896,289.8729858398437,297.1499938964844,293.1499938964844,0.0054417676292359,-482.4010009765625,294.9661560058594,0.4858719110488891,0.050000000745058,0.0490301400423049,289.80108642578125,297.1499938964844,293.1499938964844,0.0050234287045896,-332.20538330078125,294.4072265625,0.4858719110488891,0.050000000745058,0.036213494837284,289.55938720703125,297.1499938964844,293.1499938964844,0.005501389503479,-486.9305419921875,295.0164489746094,0.4858719110488891,0.050000000745058,0.0490301400423049,290.6831970214844,297.1499938964844,293.1499938964844,0.0039349072612822,-1701.3822021484375,292.9382629394531,0.4858719110488891,0.050000000745058,0.2325778901576995,287.08624267578125,291.1499938964844,250.77297973632807,250.2372894287109,279.1572570800781,290.6754455566406,287.2429504394531,1.0,0.1875772476196289,0.1936170309782028,0.1936170309782028,0.9969254732131958,1.0,-0.4961089193820953,0.0236162729561328,0.4724926352500915,-0.1197347939014434,0.0,0.0,1.0,43.57220077514648,48.0,967.026123046875,-5302.52001953125,43.77005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.5606994628906,298.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19836.060546875,20160.0,0.0,0.0,0.1193953230977058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432487726211548,1.432504653930664,-1.6946794858085923e-05,0.0,0.0001211710696225,0.0,0.0,326.835205078125,0.0,0.0,0.0,0.7825315594673157,4.0,0.0,1.0
540720,289.8648986816406,297.1499938964844,293.1499938964844,0.0054318713955581,-457.3829345703125,294.9603271484375,0.4858719110488891,0.050000000745058,0.0465602092444896,289.8729858398437,297.1499938964844,293.1499938964844,0.0054417676292359,-482.4010009765625,294.9661560058594,0.4858719110488891,0.050000000745058,0.0490301400423049,289.80108642578125,297.1499938964844,293.1499938964844,0.0050234287045896,-332.20538330078125,294.4072265625,0.4858719110488891,0.050000000745058,0.036213494837284,289.55938720703125,297.1499938964844,293.1499938964844,0.005501389503479,-486.9305419921875,295.0164489746094,0.4858719110488891,0.050000000745058,0.0490301400423049,290.6831970214844,297.1499938964844,293.1499938964844,0.0039349072612822,-1701.3822021484375,292.9382629394531,0.4858719110488891,0.050000000745058,0.2325778901576995,287.08624267578125,291.1499938964844,250.77297973632807,250.2372894287109,279.1572570800781,290.6754455566406,287.2429504394531,1.0,0.1875772476196289,0.1936170309782028,0.1936170309782028,0.9969254732131958,1.0,-0.4961089193820953,0.0236162729561328,0.4724926352500915,-0.1197347939014434,0.0,0.0,1.0,43.57220077514648,48.0,967.026123046875,-5302.52001953125,43.77005386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.5606994628906,298.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19836.060546875,20160.0,0.0,0.0,0.1193953230977058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432487726211548,1.432504653930664,-1.6946794858085923e-05,0.0,0.0001211710696225,0.0,0.0,326.835205078125,0.0,0.0,0.0,0.7825315594673157,4.0,0.0,1.0
540780,289.9264831542969,297.1499938964844,293.1499938964844,0.0066363415680825,-528.7482299804688,296.84295654296875,0.4835631847381592,0.050000000745058,0.0466027483344078,289.9206848144531,297.1499938964844,293.1499938964844,0.0066853947937488,-559.9578247070312,296.8899230957031,0.4835631847381592,0.050000000745058,0.0490749403834342,289.8571472167969,297.1499938964844,293.1499938964844,0.0062296306714415,-391.3117980957031,296.3752136230469,0.4835631847381592,0.050000000745058,0.036246582865715,289.6156921386719,297.1499938964844,293.1499938964844,0.0068923644721508,-573.0703125,297.0891418457031,0.4835631847381592,0.050000000745058,0.0490749403834342,290.7320861816406,297.1499938964844,293.1499938964844,0.0046956581063568,-1970.493408203125,294.5058898925781,0.4835631847381592,0.050000000745058,0.2327903807163238,287.6717529296875,291.1499938964844,250.74664306640625,250.2135009765625,279.1531982421875,290.7243957519531,287.8041381835937,1.0,0.1890340745449066,0.1937925070524215,0.1937925070524215,0.9959926605224608,1.0,-0.496562510728836,0.0236988961696624,0.4728636145591736,-0.1201804503798484,0.0,0.0,1.0,44.705604553222656,36.0,769.7769775390625,-5363.033203125,44.780086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7586669921875,298.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20072.125,20160.0,0.0,0.0,0.1394920498132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440986394882202,1.4410035610198977,-1.714847530820407e-05,0.0,0.0001415666920365,0.0,0.0,332.6869812011719,0.0,0.0,0.0,0.7867890000343323,4.0,0.0,1.0
540840,289.9264831542969,297.1499938964844,293.1499938964844,0.0066363415680825,-528.7482299804688,296.84295654296875,0.4835631847381592,0.050000000745058,0.0466027483344078,289.9206848144531,297.1499938964844,293.1499938964844,0.0066853947937488,-559.9578247070312,296.8899230957031,0.4835631847381592,0.050000000745058,0.0490749403834342,289.8571472167969,297.1499938964844,293.1499938964844,0.0062296306714415,-391.3117980957031,296.3752136230469,0.4835631847381592,0.050000000745058,0.036246582865715,289.6156921386719,297.1499938964844,293.1499938964844,0.0068923644721508,-573.0703125,297.0891418457031,0.4835631847381592,0.050000000745058,0.0490749403834342,290.7320861816406,297.1499938964844,293.1499938964844,0.0046956581063568,-1970.493408203125,294.5058898925781,0.4835631847381592,0.050000000745058,0.2327903807163238,287.6717529296875,291.1499938964844,250.74664306640625,250.2135009765625,279.1531982421875,290.7243957519531,287.8041381835937,1.0,0.1890340745449066,0.1937925070524215,0.1937925070524215,0.9959926605224608,1.0,-0.496562510728836,0.0236988961696624,0.4728636145591736,-0.1201804503798484,0.0,0.0,1.0,44.705604553222656,36.0,769.7769775390625,-5363.033203125,44.780086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7586669921875,298.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20072.125,20160.0,0.0,0.0,0.1394920498132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440986394882202,1.4410035610198977,-1.714847530820407e-05,0.0,0.0001415666920365,0.0,0.0,332.6869812011719,0.0,0.0,0.0,0.7867890000343323,4.0,0.0,1.0
540900,289.9559631347656,297.1499938964844,293.1499938964844,0.0072546326555311,-560.39111328125,297.6844177246094,0.4847663938999176,0.050000000745058,0.0465805195271968,289.94415283203125,297.1499938964844,293.1499938964844,0.0073276655748486,-594.4069213867188,297.75067138671875,0.4847663938999176,0.050000000745058,0.0490515269339084,289.88446044921875,297.1499938964844,293.1499938964844,0.0068446286022663,-417.4884643554688,297.2535095214844,0.4847663938999176,0.050000000745058,0.0362292900681495,289.6430969238281,297.1499938964844,293.1499938964844,0.0076228431425988,-611.3099975585938,298.0155029296875,0.4847663938999176,0.050000000745058,0.0490515269339084,290.7560119628906,297.1499938964844,293.1499938964844,0.0050570652820169,-2088.765380859375,295.2026672363281,0.4847663938999176,0.050000000745058,0.2326793372631073,287.93212890625,291.1499938964844,250.7337951660156,250.2019500732422,279.1488037109375,290.7484436035156,288.05621337890625,1.0,0.1878475993871688,0.1934076100587844,0.1934076100587844,0.9955261945724488,1.0,-0.4963257014751434,0.0236232187598943,0.4727024734020233,-0.1204109713435173,0.0,0.0,1.0,44.1090087890625,36.0,704.8008422851562,-5419.07666015625,44.24850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9734802246094,299.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,20114.392578125,21240.0,0.0,0.0,0.1479215025901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442502737045288,1.4425199031829834,-1.718458406685386e-05,0.0,0.0001501215301686,0.0,0.0,333.73834228515625,0.0,0.0,0.0,0.8025485873222351,4.0,0.0,1.0
540960,289.9844665527344,297.1499938964844,293.1499938964844,0.0078912815079092,-589.6992797851562,298.4734191894531,0.4872606098651886,0.050000000745058,0.0465349145233631,289.96710205078125,297.1499938964844,293.1499938964844,0.0079920450225472,-626.34765625,298.5581970214844,0.4872606098651886,0.050000000745058,0.0490035042166709,289.9110412597656,297.1499938964844,293.1499938964844,0.0074766855686903,-441.7575378417969,298.0763854980469,0.4872606098651886,0.050000000745058,0.0361938215792179,289.6698913574219,297.1499938964844,293.1499938964844,0.0083884168416261,-646.74658203125,298.8837585449219,0.4872606098651886,0.050000000745058,0.0490035042166709,290.7793884277344,297.1499938964844,293.1499938964844,0.0054103923030197,-2198.01416015625,295.8543395996094,0.4872606098651886,0.050000000745058,0.2324515283107757,288.1775817871094,291.1499938964844,250.7211761474609,250.19064331054688,279.1429443359375,290.7720031738281,288.2962341308594,1.0,0.1855732500553131,0.1926200091838836,0.1926200091838836,0.9950602650642396,1.0,-0.4958398342132568,0.0234560836106538,0.4723837375640869,-0.1206738352775573,0.0,0.0,1.0,42.88738632202149,25.0,660.9989624023438,-5497.587890625,43.16139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2469177246094,299.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,20886.18359375,21240.0,0.0,0.0,0.1552754491567611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699167013168335,1.469934582710266,-1.7843958630692214e-05,0.0,0.0001575848436914,0.0,0.0,353.12994384765625,0.0,0.0,0.0,0.8030039072036743,4.0,0.0,1.0
541020,290.0384826660156,297.1499938964844,293.1499938964844,0.009240087121725,-641.9991455078125,299.9240417480469,0.4953804016113281,0.050000000745058,0.0463943816721439,290.0113525390625,297.1499938964844,293.1499938964844,0.0094113750383257,-683.4674072265625,300.0440979003906,0.4953804016113281,0.050000000745058,0.0488555170595645,289.9611511230469,297.1499938964844,293.1499938964844,0.0088161202147603,-485.21875,299.5904541015625,0.4953804016113281,0.050000000745058,0.0360845178365707,289.7204284667969,297.1499938964844,293.1499938964844,0.0100674359127879,-710.3169555664062,300.4816589355469,0.4953804016113281,0.050000000745058,0.0488555170595645,290.8241577148437,297.1499938964844,293.1499938964844,0.0060985186137259,-2391.71337890625,297.0515441894531,0.4953804016113281,0.050000000745058,0.2317495495080948,288.64178466796875,291.1499938964844,250.6965484619141,250.16867065429688,279.1273193359375,290.8171691894531,288.7534484863281,1.0,0.1786191612482071,0.1896101981401443,0.1896101981401443,0.9941283464431764,1.0,-0.4943424761295318,0.0228224750608205,0.4715199768543243,-0.1213744431734085,0.0,0.0,1.0,39.12510681152344,25.0,608.9658813476562,-5667.90087890625,39.82621383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9221496582031,300.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.29296875,21240.0,0.0,0.0,0.1668310612440109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479041337966919,1.4790594577789309,-1.8066180928144604e-05,0.0,0.0001693123194854,0.0,0.0,359.74713134765625,0.0,0.0,0.0,0.8075693249702454,4.0,0.0,1.0
541080,290.0384826660156,297.1499938964844,293.1499938964844,0.009240087121725,-641.9991455078125,299.9240417480469,0.4953804016113281,0.050000000745058,0.0463943816721439,290.0113525390625,297.1499938964844,293.1499938964844,0.0094113750383257,-683.4674072265625,300.0440979003906,0.4953804016113281,0.050000000745058,0.0488555170595645,289.9611511230469,297.1499938964844,293.1499938964844,0.0088161202147603,-485.21875,299.5904541015625,0.4953804016113281,0.050000000745058,0.0360845178365707,289.7204284667969,297.1499938964844,293.1499938964844,0.0100674359127879,-710.3169555664062,300.4816589355469,0.4953804016113281,0.050000000745058,0.0488555170595645,290.8241577148437,297.1499938964844,293.1499938964844,0.0060985186137259,-2391.71337890625,297.0515441894531,0.4953804016113281,0.050000000745058,0.2317495495080948,288.64178466796875,291.1499938964844,250.6965484619141,250.16867065429688,279.1273193359375,290.8171691894531,288.7534484863281,1.0,0.1786191612482071,0.1896101981401443,0.1896101981401443,0.9941283464431764,1.0,-0.4943424761295318,0.0228224750608205,0.4715199768543243,-0.1213744431734085,0.0,0.0,1.0,39.12510681152344,25.0,608.9658813476562,-5667.90087890625,39.82621383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9221496582031,300.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.29296875,21240.0,0.0,0.0,0.1668310612440109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479041337966919,1.4790594577789309,-1.8066180928144604e-05,0.0,0.0001693123194854,0.0,0.0,359.74713134765625,0.0,0.0,0.0,0.8075693249702454,4.0,0.0,1.0
541140,290.0888977050781,297.1499938964844,293.1499938964844,0.010755319148302,-688.209228515625,301.2362365722656,0.5026795864105225,0.050000000745058,0.0462821833789348,290.05322265625,297.1499938964844,293.1499938964844,0.0110260182991623,-734.0729370117188,301.3899841308594,0.5026795864105225,0.050000000745058,0.0487373657524585,290.0071716308594,297.1499938964844,293.1499938964844,0.0103260967880487,-523.8059692382812,300.9631042480469,0.5026795864105225,0.050000000745058,0.0359972529113292,289.7667236328125,297.1499938964844,293.1499938964844,0.0120554408058524,-766.8562622070312,301.9306640625,0.5026795864105225,0.050000000745058,0.0487373657524585,290.8660583496094,297.1499938964844,293.1499938964844,0.0067884703166782,-2562.109130859375,298.13629150390625,0.5026795864105225,0.050000000745058,0.2311890870332718,289.0826721191406,291.1499938964844,250.6727600097656,250.1475524902344,279.10955810546875,290.8594970703125,289.1908569335937,1.0,0.1732417792081833,0.1846766471862793,0.1846766471862793,0.993196427822113,1.0,-0.4931467175483703,0.0218595210462808,0.4712872207164764,-0.1224853694438934,0.0,0.0,1.0,36.120304107666016,25.0,587.3194580078125,-5863.9794921875,37.1767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6973571777344,300.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.130859375,22320.0,0.0,0.0,0.1744592040777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814468622207642,1.481464982032776,-1.812499249354005e-05,0.0,0.0001770539092831,0.0,0.0,361.5052185058594,0.0,0.0,0.0,0.8237726092338562,4.0,0.0,1.0
541200,290.0888977050781,297.1499938964844,293.1499938964844,0.010755319148302,-688.209228515625,301.2362365722656,0.5026795864105225,0.050000000745058,0.0462821833789348,290.05322265625,297.1499938964844,293.1499938964844,0.0110260182991623,-734.0729370117188,301.3899841308594,0.5026795864105225,0.050000000745058,0.0487373657524585,290.0071716308594,297.1499938964844,293.1499938964844,0.0103260967880487,-523.8059692382812,300.9631042480469,0.5026795864105225,0.050000000745058,0.0359972529113292,289.7667236328125,297.1499938964844,293.1499938964844,0.0120554408058524,-766.8562622070312,301.9306640625,0.5026795864105225,0.050000000745058,0.0487373657524585,290.8660583496094,297.1499938964844,293.1499938964844,0.0067884703166782,-2562.109130859375,298.13629150390625,0.5026795864105225,0.050000000745058,0.2311890870332718,289.0826721191406,291.1499938964844,250.6727600097656,250.1475524902344,279.10955810546875,290.8594970703125,289.1908569335937,1.0,0.1732417792081833,0.1846766471862793,0.1846766471862793,0.993196427822113,1.0,-0.4931467175483703,0.0218595210462808,0.4712872207164764,-0.1224853694438934,0.0,0.0,1.0,36.120304107666016,25.0,587.3194580078125,-5863.9794921875,37.1767692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6973571777344,300.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.130859375,22320.0,0.0,0.0,0.1744592040777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814468622207642,1.481464982032776,-1.812499249354005e-05,0.0,0.0001770539092831,0.0,0.0,361.5052185058594,0.0,0.0,0.0,0.8237726092338562,4.0,0.0,1.0
541260,290.13525390625,297.1499938964844,293.1499938964844,0.0124985249713063,-729.1134033203125,302.4388122558594,0.5089085102081299,0.050000000745058,0.046197522431612,290.09283447265625,297.1499938964844,293.1499938964844,0.0129047716036438,-778.8323364257812,302.6221618652344,0.5089085102081299,0.050000000745058,0.048648215830326,290.0495300292969,297.1499938964844,293.1499938964844,0.0120701696723699,-558.0504150390625,302.2217712402344,0.5089085102081299,0.050000000745058,0.0359314084053039,289.80908203125,297.1499938964844,293.1499938964844,0.0144815454259514,-817.143798828125,303.2589111328125,0.5089085102081299,0.050000000745058,0.048648215830326,290.9051513671875,297.1499938964844,293.1499938964844,0.0074888644739985,-2711.724609375,299.1335144042969,0.5089085102081299,0.050000000745058,0.2307661920785904,289.514404296875,291.1499938964844,250.64979553222656,250.1272888183593,279.0913391113281,290.89898681640625,289.6219482421875,1.0,0.1689470112323761,0.1779040545225143,0.1779040545225143,0.9922406673431396,1.0,-0.4922446012496948,0.0206220932304859,0.471622496843338,-0.1239384114742279,0.0,0.0,1.0,33.85196685791016,25.0,584.6536865234375,-6078.75927734375,35.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4946594238281,301.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.501953125,22320.0,0.0,0.0,0.1786989271640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136845111846924,1.513703465461731,-1.89224101632135e-05,0.0,0.0001813566923374,0.0,0.0,385.622802734375,0.0,0.0,0.0,0.8265998959541321,4.0,0.0,1.0
541320,290.13525390625,297.1499938964844,293.1499938964844,0.0124985249713063,-729.1134033203125,302.4388122558594,0.5089085102081299,0.050000000745058,0.046197522431612,290.09283447265625,297.1499938964844,293.1499938964844,0.0129047716036438,-778.8323364257812,302.6221618652344,0.5089085102081299,0.050000000745058,0.048648215830326,290.0495300292969,297.1499938964844,293.1499938964844,0.0120701696723699,-558.0504150390625,302.2217712402344,0.5089085102081299,0.050000000745058,0.0359314084053039,289.80908203125,297.1499938964844,293.1499938964844,0.0144815454259514,-817.143798828125,303.2589111328125,0.5089085102081299,0.050000000745058,0.048648215830326,290.9051513671875,297.1499938964844,293.1499938964844,0.0074888644739985,-2711.724609375,299.1335144042969,0.5089085102081299,0.050000000745058,0.2307661920785904,289.514404296875,291.1499938964844,250.64979553222656,250.1272888183593,279.0913391113281,290.89898681640625,289.6219482421875,1.0,0.1689470112323761,0.1779040545225143,0.1779040545225143,0.9922406673431396,1.0,-0.4922446012496948,0.0206220932304859,0.471622496843338,-0.1239384114742279,0.0,0.0,1.0,33.85196685791016,25.0,584.6536865234375,-6078.75927734375,35.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4946594238281,301.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.501953125,22320.0,0.0,0.0,0.1786989271640777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136845111846924,1.513703465461731,-1.89224101632135e-05,0.0,0.0001813566923374,0.0,0.0,385.622802734375,0.0,0.0,0.0,0.8265998959541321,4.0,0.0,1.0
541380,290.1778259277344,297.1499938964844,293.1499938964844,0.0145253241062164,-764.86328125,303.547607421875,0.516497790813446,0.050000000745058,0.0461065731942653,290.1305236816406,297.1499938964844,293.1499938964844,0.0151138808578252,-817.8673095703125,303.755859375,0.516497790813446,0.050000000745058,0.0485524423420429,290.0885925292969,297.1499938964844,293.1499938964844,0.0141121260821819,-588.0978393554688,303.38262939453125,0.516497790813446,0.050000000745058,0.0358606688678264,289.8507385253906,297.1499938964844,293.1499938964844,0.0242872778326272,-1034.7872314453125,304.0087890625,0.5674744248390198,0.080292172729969,0.0611407868564128,290.94171142578125,297.1499938964844,293.1499938964844,0.0082008522003889,-2841.450439453125,300.05694580078125,0.516497790813446,0.050000000745058,0.2303118854761123,289.9421691894531,291.1499938964844,250.6276397705078,250.1078491210937,279.0973205566406,290.9360046386719,290.0484924316406,1.0,0.1656821966171264,0.1719218343496322,0.1719218343496322,0.9912848472595216,1.0,-0.5063701868057251,0.0201482158154249,0.486221969127655,-0.1284672021865844,0.0,0.0,1.0,31.52458381652832,28.0,579.8118896484375,-6409.94873046875,34.599246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.25262451171875,302.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.470703125,22320.0,0.0,0.0,0.1801957339048385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518017053604126,1.5180360078811646,-1.903088559629396e-05,0.0,0.0001828757522162,0.0,0.0,388.9435119628906,0.0,0.0,0.0,0.828765332698822,4.0,0.0,1.0
541440,290.1778259277344,297.1499938964844,293.1499938964844,0.0145253241062164,-764.86328125,303.547607421875,0.516497790813446,0.050000000745058,0.0461065731942653,290.1305236816406,297.1499938964844,293.1499938964844,0.0151138808578252,-817.8673095703125,303.755859375,0.516497790813446,0.050000000745058,0.0485524423420429,290.0885925292969,297.1499938964844,293.1499938964844,0.0141121260821819,-588.0978393554688,303.38262939453125,0.516497790813446,0.050000000745058,0.0358606688678264,289.8507385253906,297.1499938964844,293.1499938964844,0.0242872778326272,-1034.7872314453125,304.0087890625,0.5674744248390198,0.080292172729969,0.0611407868564128,290.94171142578125,297.1499938964844,293.1499938964844,0.0082008522003889,-2841.450439453125,300.05694580078125,0.516497790813446,0.050000000745058,0.2303118854761123,289.9421691894531,291.1499938964844,250.6276397705078,250.1078491210937,279.0973205566406,290.9360046386719,290.0484924316406,1.0,0.1656821966171264,0.1719218343496322,0.1719218343496322,0.9912848472595216,1.0,-0.5063701868057251,0.0201482158154249,0.486221969127655,-0.1284672021865844,0.0,0.0,1.0,31.52458381652832,28.0,579.8118896484375,-6409.94873046875,34.599246978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.25262451171875,302.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.470703125,22320.0,0.0,0.0,0.1801957339048385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518017053604126,1.5180360078811646,-1.903088559629396e-05,0.0,0.0001828757522162,0.0,0.0,388.9435119628906,0.0,0.0,0.0,0.828765332698822,4.0,0.0,1.0
541500,290.1980285644531,297.1499938964844,293.1499938964844,0.012645692564547,-715.6007690429688,304.0614929199219,0.5248563289642334,0.050955381244421,0.0460240170359611,290.1489562988281,297.1499938964844,293.1499938964844,0.017223659902811,-868.9721069335938,304.0539855957031,0.5399947762489319,0.0657837241888046,0.0519713461399078,290.1073913574219,297.1499938964844,293.1499938964844,0.015226749703288,-600.6153564453125,303.9288635253906,0.5248351097106934,0.050000000745058,0.0357928276062011,289.89678955078125,297.1499938964844,293.1499938964844,0.052677035331726,-1540.1278076171875,303.9828796386719,0.6664925813674927,0.1130703911185264,0.0926069691777229,290.9599914550781,297.1499938964844,293.1499938964844,0.0085438676178455,-2893.91552734375,300.4944152832031,0.5248351097106934,0.050000000745058,0.2298761904239654,290.16729736328125,291.1499938964844,250.61685180664065,250.09841918945312,279.22589111328125,290.9545288085937,290.269775390625,1.0,0.1653711497783661,0.1850947886705398,0.1850947886705398,0.9908069372177124,1.0,-0.5475223064422607,0.0244352109730243,0.5230870842933655,-0.1344319283962249,0.0,0.0,1.0,29.50651741027832,28.0,567.34326171875,-6854.81494140625,36.88587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.55426025390625,302.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.298828125,23400.0,0.0,0.0,0.1806580722332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187605619430542,1.5187796354293823,-1.9049535694648512e-05,0.0,0.0001833449787227,0.0,0.0,389.515380859375,0.0,0.0,0.0,0.8441368341445923,4.0,0.0,1.0
