time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.226318359375,297.1499938964844,293.1499938964844,0.026408364996314,-1018.9299926757812,304.05230712890625,0.6132617592811584,0.082824982702732,0.0618844889104366,290.1838073730469,297.1499938964844,293.1499938964844,0.0383241809904575,-1283.2000732421875,304.0326843261719,0.6501010060310364,0.0969871655106544,0.078167088329792,290.1287536621094,297.1499938964844,293.1499938964844,0.021355964243412,-711.97412109375,304.0570068359375,0.5898138880729675,0.0760722532868385,0.0432902909815311,289.9633178710937,297.1499938964844,293.1499938964844,0.0762616768479347,-1979.323486328125,303.9706115722656,0.7529255151748657,0.1412323117256164,0.1210807487368583,290.9800720214844,297.1499938964844,293.1499938964844,0.0088541349396109,-2933.801513671875,300.91070556640625,0.5450947284698486,0.050000000745058,0.2290175557136535,290.3988952636719,291.1499938964844,250.6062774658203,250.0891876220703,279.5164794921875,290.9747314453125,290.487548828125,1.0,0.1665409952402115,0.2240318208932876,0.2240318208932876,0.9903481006622314,1.0,-0.6401017904281616,0.039569791406393,0.6005319952964783,-0.1410688161849975,0.0,0.0,1.0,25.66368103027344,48.0,531.423095703125,-7691.6005859375,42.94804763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7388610839844,302.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.095703125,23400.0,0.0,0.0,0.1817919015884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449225902557373,1.5449422597885132,-1.971147685253527e-05,0.0,0.0001844956568675,0.0,0.0,409.9934692382813,0.0,0.0,0.0,0.8438944816589355,4.0,0.0,1.0
541620,290.36572265625,297.1499938964844,293.1499938964844,0.067618079483509,-1712.4232177734375,304.0176086425781,0.7869842052459717,0.1287881135940551,0.1068727150559425,290.3183288574219,297.1499938964844,293.1499938964844,0.079574316740036,-2035.599609375,304.00445556640625,0.819941520690918,0.1449938267469406,0.1272162199020385,290.2408447265625,297.1499938964844,293.1499938964844,0.0669108405709266,-1322.82763671875,304.0129699707031,0.7853646874427795,0.1300648152828216,0.0826247856020927,290.1180114746094,297.1499938964844,293.1499938964844,0.1133951321244239,-2704.51806640625,303.9687805175781,0.9006475210189819,0.1906398385763168,0.1694704294204712,291.03466796875,297.1499938964844,293.1499938964844,0.0094820028170943,-3018.229736328125,301.6299743652344,0.5910440683364868,0.050000000745058,0.2276550531387329,290.7479248046875,291.1499938964844,250.585678100586,250.0712890625,280.42608642578125,291.0289001464844,290.77471923828125,1.0,0.1802497059106826,0.398642897605896,0.398642897605896,0.9894304275512696,1.0,-0.8566028475761414,0.1744730770587921,0.6821297407150269,-0.0492686443030834,0.0,0.0,1.0,20.474809646606445,36.0,305.55517578125,-9172.44921875,65.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6493530273437,302.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.1883464753627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0001911477156681,0.0,0.0,416.5182495117188,0.0,0.0,0.0,0.8479624390602112,4.0,0.0,1.0
541680,290.36572265625,297.1499938964844,293.1499938964844,0.067618079483509,-1712.4232177734375,304.0176086425781,0.7869842052459717,0.1287881135940551,0.1068727150559425,290.3183288574219,297.1499938964844,293.1499938964844,0.079574316740036,-2035.599609375,304.00445556640625,0.819941520690918,0.1449938267469406,0.1272162199020385,290.2408447265625,297.1499938964844,293.1499938964844,0.0669108405709266,-1322.82763671875,304.0129699707031,0.7853646874427795,0.1300648152828216,0.0826247856020927,290.1180114746094,297.1499938964844,293.1499938964844,0.1133951321244239,-2704.51806640625,303.9687805175781,0.9006475210189819,0.1906398385763168,0.1694704294204712,291.03466796875,297.1499938964844,293.1499938964844,0.0094820028170943,-3018.229736328125,301.6299743652344,0.5910440683364868,0.050000000745058,0.2276550531387329,290.7479248046875,291.1499938964844,250.585678100586,250.0712890625,280.42608642578125,291.0289001464844,290.77471923828125,1.0,0.1802497059106826,0.398642897605896,0.398642897605896,0.9894304275512696,1.0,-0.8566028475761414,0.1744730770587921,0.6821297407150269,-0.0492686443030834,0.0,0.0,1.0,20.474809646606445,36.0,305.55517578125,-9172.44921875,65.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6493530273437,302.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.1883464753627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0001911477156681,0.0,0.0,416.5182495117188,0.0,0.0,0.0,0.8479624390602112,4.0,0.0,1.0
541740,290.53448486328125,297.1499938964844,293.1499938964844,0.0971934124827385,-2263.662109375,304.0125427246094,0.9140802621841432,0.1651287078857422,0.1407736390829086,290.48211669921875,297.1499938964844,293.1499938964844,0.1109711527824401,-2653.91796875,304.0006408691406,0.9527233839035034,0.1835534423589706,0.1651910096406936,290.39031982421875,297.1499938964844,293.1499938964844,0.1020761057734489,-1832.8433837890625,304.0002746582031,0.928733766078949,0.1734857708215713,0.1140895634889602,290.2529296875,297.1499938964844,293.1499938964844,0.1165658608078956,-2755.5888671875,304.0283203125,0.9645774960517884,0.2399007380008697,0.1711034625768661,291.1082763671875,297.1499938964844,293.1499938964844,0.0103200431913137,-3168.897216796875,302.18408203125,0.627428412437439,0.050000000745058,0.2268618047237396,290.7209777832031,291.1499938964844,250.5658569335937,250.0541076660156,279.92535400390625,291.1023254394531,290.682373046875,1.0,0.1894001066684723,0.4627878665924072,0.4627878665924072,0.9885127544403076,1.0,-0.9816717505455016,0.2718561589717865,0.7098155617713928,0.0252414885908365,0.0,0.0,1.0,17.67449188232422,54.0,-161.0594940185547,-10183.1298828125,83.31878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2069396972656,301.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.63671875,24480.0,0.0,0.0,0.1995795965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551718473434448,-1.997336767090019e-05,0.0,0.0002025479188887,0.0,0.0,418.1914978027344,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
541800,290.53448486328125,297.1499938964844,293.1499938964844,0.0971934124827385,-2263.662109375,304.0125427246094,0.9140802621841432,0.1651287078857422,0.1407736390829086,290.48211669921875,297.1499938964844,293.1499938964844,0.1109711527824401,-2653.91796875,304.0006408691406,0.9527233839035034,0.1835534423589706,0.1651910096406936,290.39031982421875,297.1499938964844,293.1499938964844,0.1020761057734489,-1832.8433837890625,304.0002746582031,0.928733766078949,0.1734857708215713,0.1140895634889602,290.2529296875,297.1499938964844,293.1499938964844,0.1165658608078956,-2755.5888671875,304.0283203125,0.9645774960517884,0.2399007380008697,0.1711034625768661,291.1082763671875,297.1499938964844,293.1499938964844,0.0103200431913137,-3168.897216796875,302.18408203125,0.627428412437439,0.050000000745058,0.2268618047237396,290.7209777832031,291.1499938964844,250.5658569335937,250.0541076660156,279.92535400390625,291.1023254394531,290.682373046875,1.0,0.1894001066684723,0.4627878665924072,0.4627878665924072,0.9885127544403076,1.0,-0.9816717505455016,0.2718561589717865,0.7098155617713928,0.0252414885908365,0.0,0.0,1.0,17.67449188232422,54.0,-161.0594940185547,-10183.1298828125,83.31878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2069396972656,301.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.63671875,24480.0,0.0,0.0,0.1995795965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551718473434448,-1.997336767090019e-05,0.0,0.0002025479188887,0.0,0.0,418.1914978027344,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
541860,290.70068359375,297.1499938964844,293.1499938964844,0.1277983039617538,-2827.822265625,304.0072937011719,0.9714059829711914,0.1976881623268127,0.1707492172718048,290.6423645019531,297.1499938964844,293.1499938964844,0.1313147991895675,-3040.5908203125,304.0190734863281,0.9774549007415771,0.2185941934585571,0.1834057718515396,290.5414733886719,297.1499938964844,293.1499938964844,0.1386780142784118,-2350.48291015625,303.9891357421875,0.990874409675598,0.2127548903226852,0.1421169936656952,290.3150939941406,297.1499938964844,293.1499938964844,0.128115102648735,-2977.009033203125,304.0461120605469,0.9704599976539612,0.3007073998451233,0.1792652159929275,291.186767578125,297.1499938964844,293.1499938964844,0.0115728583186864,-3409.135986328125,302.6554870605469,0.6219698190689087,0.050000000745058,0.2269687503576278,290.3251037597656,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.181396484375,290.2704162597656,1.0,0.2064305245876312,0.4711445271968841,0.4711445271968841,0.9906131625175476,1.0,-1.0830576419830322,0.3124486804008484,0.7706089615821838,0.0467276722192764,0.0,0.0,1.0,19.516504287719727,74.0,-514.7891235351562,-10891.361328125,108.1891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.664794921875,301.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.091796875,24480.0,0.0,0.0,0.2138470113277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586122989654541,1.5861438512802124,-2.077683893730864e-05,0.0,0.0002170275256503,0.0,0.0,443.677734375,0.0,0.0,0.0,0.8661200404167175,4.0,0.0,1.0
541920,290.70068359375,297.1499938964844,293.1499938964844,0.1277983039617538,-2827.822265625,304.0072937011719,0.9714059829711914,0.1976881623268127,0.1707492172718048,290.6423645019531,297.1499938964844,293.1499938964844,0.1313147991895675,-3040.5908203125,304.0190734863281,0.9774549007415771,0.2185941934585571,0.1834057718515396,290.5414733886719,297.1499938964844,293.1499938964844,0.1386780142784118,-2350.48291015625,303.9891357421875,0.990874409675598,0.2127548903226852,0.1421169936656952,290.3150939941406,297.1499938964844,293.1499938964844,0.128115102648735,-2977.009033203125,304.0461120605469,0.9704599976539612,0.3007073998451233,0.1792652159929275,291.186767578125,297.1499938964844,293.1499938964844,0.0115728583186864,-3409.135986328125,302.6554870605469,0.6219698190689087,0.050000000745058,0.2269687503576278,290.3251037597656,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.181396484375,290.2704162597656,1.0,0.2064305245876312,0.4711445271968841,0.4711445271968841,0.9906131625175476,1.0,-1.0830576419830322,0.3124486804008484,0.7706089615821838,0.0467276722192764,0.0,0.0,1.0,19.516504287719727,74.0,-514.7891235351562,-10891.361328125,108.1891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.664794921875,301.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.091796875,24480.0,0.0,0.0,0.2138470113277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586122989654541,1.5861438512802124,-2.077683893730864e-05,0.0,0.0002170275256503,0.0,0.0,443.677734375,0.0,0.0,0.0,0.8661200404167175,4.0,0.0,1.0
541980,290.8590087890625,297.1499938964844,293.1499938964844,0.1610995978116989,-3412.4013671875,303.999267578125,0.981993854045868,0.2276299595832824,0.1982672959566116,290.7743835449219,297.1499938964844,293.1499938964844,0.1659943014383316,-3679.088134765625,304.0035400390625,0.9884607791900636,0.2554048299789428,0.2137088477611541,290.66943359375,297.1499938964844,293.1499938964844,0.1658390015363693,-2716.286376953125,303.99664306640625,0.9884607791900636,0.2528115212917328,0.1578446179628372,290.4144287109375,297.1499938964844,293.1499938964844,0.1663545966148376,-3682.4609375,304.01678466796875,0.9884607791900636,0.3524667620658874,0.2137088477611541,291.2647705078125,297.1499938964844,293.1499938964844,0.0132075315341353,-3692.926025390625,303.1150207519531,0.5982228517532349,0.050000000745058,0.2274763584136963,289.7823181152344,291.1499938964844,250.52842712402344,250.02186584472656,279.27471923828125,291.260009765625,289.7212829589844,1.0,0.2308753579854965,0.471950888633728,0.471950888633728,0.9927135705947876,1.0,-1.2132951021194458,0.3574933707714081,0.8558017611503601,0.0667024850845336,0.0,0.0,1.0,24.02985191345215,94.0,-727.1399536132812,-11616.7802734375,151.12405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1230163574219,300.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6640625,24480.0,0.0,0.0,0.2302911579608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900501012802124,1.5900709629058838,-2.087984830723144e-05,0.0,0.0002337162441108,0.0,0.0,446.9814147949219,0.0,0.0,0.0,0.868077278137207,4.0,0.0,1.0
542040,290.8590087890625,297.1499938964844,293.1499938964844,0.1610995978116989,-3412.4013671875,303.999267578125,0.981993854045868,0.2276299595832824,0.1982672959566116,290.7743835449219,297.1499938964844,293.1499938964844,0.1659943014383316,-3679.088134765625,304.0035400390625,0.9884607791900636,0.2554048299789428,0.2137088477611541,290.66943359375,297.1499938964844,293.1499938964844,0.1658390015363693,-2716.286376953125,303.99664306640625,0.9884607791900636,0.2528115212917328,0.1578446179628372,290.4144287109375,297.1499938964844,293.1499938964844,0.1663545966148376,-3682.4609375,304.01678466796875,0.9884607791900636,0.3524667620658874,0.2137088477611541,291.2647705078125,297.1499938964844,293.1499938964844,0.0132075315341353,-3692.926025390625,303.1150207519531,0.5982228517532349,0.050000000745058,0.2274763584136963,289.7823181152344,291.1499938964844,250.52842712402344,250.02186584472656,279.27471923828125,291.260009765625,289.7212829589844,1.0,0.2308753579854965,0.471950888633728,0.471950888633728,0.9927135705947876,1.0,-1.2132951021194458,0.3574933707714081,0.8558017611503601,0.0667024850845336,0.0,0.0,1.0,24.02985191345215,94.0,-727.1399536132812,-11616.7802734375,151.12405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1230163574219,300.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6640625,24480.0,0.0,0.0,0.2302911579608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900501012802124,1.5900709629058838,-2.087984830723144e-05,0.0,0.0002337162441108,0.0,0.0,446.9814147949219,0.0,0.0,0.0,0.868077278137207,4.0,0.0,1.0
542100,290.93505859375,297.1499938964844,293.1499938964844,0.1789354532957077,-3715.2080078125,303.9942321777344,0.9821701049804688,0.2417145073413849,0.211221158504486,290.8475952148437,297.1499938964844,293.1499938964844,0.1894699484109878,-4095.485595703125,303.9874267578125,0.9945783019065856,0.2711305022239685,0.2329641729593277,290.7325744628906,297.1499938964844,293.1499938964844,0.1892955303192138,-3023.757080078125,303.9817810058594,0.9945783019065856,0.2718378901481628,0.1720665395259857,290.4748840332031,297.1499938964844,293.1499938964844,0.1898079812526703,-4098.5107421875,303.9983215332031,0.9945783019065856,0.3752559721469879,0.2329641729593277,291.30401611328125,297.1499938964844,293.1499938964844,0.0141966789960861,-3848.6904296875,303.3438720703125,0.5843267440795898,0.050000000745058,0.2278085798025131,289.4650573730469,291.1499938964844,250.51953125,250.0142364501953,279.2132568359375,291.29949951171875,289.4029235839844,1.0,0.2456468343734741,0.4704233705997467,0.4704233705997467,0.99376380443573,1.0,-1.292506456375122,0.3835048675537109,0.9090015888214112,0.0772497728466987,0.0,0.0,1.0,27.00314140319824,94.0,-807.4054565429688,-12017.8017578125,182.1095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8515319824219,300.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.849609375,25560.0,0.0,0.0,0.2393319010734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907065868377686,1.59072744846344,-2.089709414576646e-05,0.0,0.000242891444941,0.0,0.0,447.5353088378906,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
542160,291.0092163085937,297.1499938964844,293.1499938964844,0.1974159479141235,-4022.093505859375,303.98895263671875,0.9782039523124696,0.2552109360694885,0.2236659377813339,290.925537109375,297.1499938964844,293.1499938964844,0.2166592925786972,-4564.28955078125,303.9674987792969,0.9985659718513488,0.2849979400634765,0.254200130701065,290.8016967773437,297.1499938964844,293.1499938964844,0.2164951860904693,-3370.131591796875,303.962890625,0.9985659718513488,0.2888953685760498,0.1877513527870178,290.5409851074219,297.1499938964844,293.1499938964844,0.2169772535562515,-4567.005859375,303.9764709472656,0.9985659718513488,0.3961660861968994,0.254200130701065,291.3440856933594,297.1499938964844,293.1499938964844,0.0153100285679101,-4010.0634765625,303.5721130371094,0.5683538913726807,0.050000000745058,0.228238359093666,289.1329345703125,291.1499938964844,250.51080322265625,250.0067443847656,279.16949462890625,291.3397521972656,289.07403564453125,1.0,0.2618778347969055,0.4680510759353637,0.4680510759353637,0.994318187236786,1.0,-1.3777626752853394,0.4110925197601318,0.9666701555252076,0.0879690274596214,0.0,0.0,1.0,30.679576873779297,114.0,-854.62255859375,-12455.361328125,220.5669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5765686035156,299.73553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.92578125,25560.0,0.0,0.0,0.2489533275365829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160650253295898,1.6160866022109983,-2.1568672309513204e-05,0.0,0.000252655998338,0.0,0.0,469.2818298339844,0.0,0.0,0.0,0.8826964497566223,4.0,0.0,1.0
542220,291.1522216796875,297.1499938964844,293.1499938964844,0.2359199821949005,-4641.22021484375,303.978515625,0.9497275948524476,0.2804434895515442,0.2470834851264953,291.0866394042969,297.1499938964844,293.1499938964844,0.2658863067626953,-5379.38720703125,303.9481811523437,0.9813255071640016,0.3086676597595215,0.2870227992534637,290.9525451660156,297.1499938964844,293.1499938964844,0.2741456925868988,-4074.048583984375,303.9305725097656,0.9886109828948976,0.3178239464759826,0.2176208645105362,290.6910400390625,297.1499938964844,293.1499938964844,0.2897543311119079,-5766.341796875,303.9114685058594,0.9990000128746032,0.4319147765636444,0.3083573281764984,291.427734375,297.1499938964844,293.1499938964844,0.0179852358996868,-4347.56884765625,304.02313232421875,0.5275809168815613,0.050000000745058,0.2297169268131256,288.4561767578125,291.1499938964844,250.493881225586,249.99224853515625,279.1210632324219,291.4236755371094,288.405029296875,1.0,0.2974577248096466,0.462329089641571,0.462329089641571,0.9954268932342528,1.0,-1.5475255250930786,0.4655315279960632,1.0819940567016602,0.1082581281661987,0.0,0.0,1.0,41.62205505371094,134.0,-892.841064453125,-13181.478515625,320.3346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.05499267578125,299.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.794921875,25560.0,0.0,0.0,0.2695304751396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236287355422974,1.6236504316329956,-2.177104033762589e-05,0.0,0.0002735391608439,0.0,0.0,475.9018859863281,0.0,0.0,0.0,0.8864622116088867,4.0,0.0,1.0
542280,291.1522216796875,297.1499938964844,293.1499938964844,0.2359199821949005,-4641.22021484375,303.978515625,0.9497275948524476,0.2804434895515442,0.2470834851264953,291.0866394042969,297.1499938964844,293.1499938964844,0.2658863067626953,-5379.38720703125,303.9481811523437,0.9813255071640016,0.3086676597595215,0.2870227992534637,290.9525451660156,297.1499938964844,293.1499938964844,0.2741456925868988,-4074.048583984375,303.9305725097656,0.9886109828948976,0.3178239464759826,0.2176208645105362,290.6910400390625,297.1499938964844,293.1499938964844,0.2897543311119079,-5766.341796875,303.9114685058594,0.9990000128746032,0.4319147765636444,0.3083573281764984,291.427734375,297.1499938964844,293.1499938964844,0.0179852358996868,-4347.56884765625,304.02313232421875,0.5275809168815613,0.050000000745058,0.2297169268131256,288.4561767578125,291.1499938964844,250.493881225586,249.99224853515625,279.1210632324219,291.4236755371094,288.405029296875,1.0,0.2974577248096466,0.462329089641571,0.462329089641571,0.9954268932342528,1.0,-1.5475255250930786,0.4655315279960632,1.0819940567016602,0.1082581281661987,0.0,0.0,1.0,41.62205505371094,134.0,-892.841064453125,-13181.478515625,320.3346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.05499267578125,299.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.794921875,25560.0,0.0,0.0,0.2695304751396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236287355422974,1.6236504316329956,-2.177104033762589e-05,0.0,0.0002735391608439,0.0,0.0,475.9018859863281,0.0,0.0,0.0,0.8864622116088867,4.0,0.0,1.0
542340,291.28955078125,297.1499938964844,293.1499938964844,0.274962306022644,-5243.47998046875,303.9706420898437,0.929997444152832,0.3032128512859344,0.2683474421501159,291.2259216308594,297.1499938964844,293.1499938964844,0.308213472366333,-6045.15869140625,303.9447631835937,0.9624046087265016,0.3326787948608398,0.309870034456253,291.08868408203125,297.1499938964844,293.1499938964844,0.3218788504600525,-4624.44482421875,303.9240417480469,0.9740098714828492,0.3458732962608337,0.2373510599136352,290.8645935058594,297.1499938964844,293.1499938964844,0.3614242076873779,-6872.994140625,303.8747253417969,0.9990000128746032,0.4590056836605072,0.3538403213024139,291.5221252441406,297.1499938964844,293.1499938964844,0.0314205139875412,-5661.982421875,304.1163024902344,0.5455347299575806,0.0677500888705253,0.2860034704208374,287.8207702636719,291.1499938964844,250.47764587402344,249.9783477783203,279.09063720703125,291.5175170898437,287.7754821777344,1.0,0.3364021480083465,0.4549255073070526,0.4549255073070526,0.9965356588363647,1.0,-1.7467010021209717,0.5293335914611816,1.21736741065979,0.1301662772893905,0.0,0.0,1.0,53.703800201416016,154.0,-873.4531860351562,-13998.1337890625,462.5945434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.623779296875,298.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25540.984375,26640.0,0.0,0.0,0.2911035716533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254814863204956,1.6255033016204834,-2.18207533180248e-05,0.0,0.0002954330993816,0.0,0.0,477.5328979492188,0.0,0.0,0.0,0.9023845791816713,4.0,0.0,1.0
542400,291.28955078125,297.1499938964844,293.1499938964844,0.274962306022644,-5243.47998046875,303.9706420898437,0.929997444152832,0.3032128512859344,0.2683474421501159,291.2259216308594,297.1499938964844,293.1499938964844,0.308213472366333,-6045.15869140625,303.9447631835937,0.9624046087265016,0.3326787948608398,0.309870034456253,291.08868408203125,297.1499938964844,293.1499938964844,0.3218788504600525,-4624.44482421875,303.9240417480469,0.9740098714828492,0.3458732962608337,0.2373510599136352,290.8645935058594,297.1499938964844,293.1499938964844,0.3614242076873779,-6872.994140625,303.8747253417969,0.9990000128746032,0.4590056836605072,0.3538403213024139,291.5221252441406,297.1499938964844,293.1499938964844,0.0314205139875412,-5661.982421875,304.1163024902344,0.5455347299575806,0.0677500888705253,0.2860034704208374,287.8207702636719,291.1499938964844,250.47764587402344,249.9783477783203,279.09063720703125,291.5175170898437,287.7754821777344,1.0,0.3364021480083465,0.4549255073070526,0.4549255073070526,0.9965356588363647,1.0,-1.7467010021209717,0.5293335914611816,1.21736741065979,0.1301662772893905,0.0,0.0,1.0,53.703800201416016,154.0,-873.4531860351562,-13998.1337890625,462.5945434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.623779296875,298.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25540.984375,26640.0,0.0,0.0,0.2911035716533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254814863204956,1.6255033016204834,-2.18207533180248e-05,0.0,0.0002954330993816,0.0,0.0,477.5328979492188,0.0,0.0,0.0,0.9023845791816713,4.0,0.0,1.0
542460,291.423828125,297.1499938964844,293.1499938964844,0.3138470649719238,-5821.01123046875,303.9657592773437,0.9121395349502563,0.3231284916400909,0.2871427536010742,291.35455322265625,297.1499938964844,293.1499938964844,0.3525493144989013,-6719.14404296875,303.9393615722656,0.9455173015594482,0.355334997177124,0.3319697082042694,291.2196960449219,297.1499938964844,293.1499938964844,0.3713853359222412,-5174.24072265625,303.9169921875,0.96040540933609,0.3715421557426452,0.2559832632541656,291.0248413085937,297.1499938964844,293.1499938964844,0.438569962978363,-8008.5048828125,303.83642578125,0.9990000128746032,0.4844468235969543,0.3981457948684692,291.6475524902344,297.1499938964844,293.1499938964844,0.0534723848104476,-7514.4267578125,304.0913391113281,0.57647305727005,0.0836166217923164,0.3679529130458832,287.2060852050781,291.1499938964844,250.46209716796875,249.96502685546875,279.0801086425781,291.6426086425781,287.1711120605469,1.0,0.3786838352680206,0.4471976161003113,0.4471976161003113,0.9979214072227478,1.0,-1.9697821140289309,0.601356029510498,1.3684260845184326,0.1545765399932861,0.0,0.0,1.0,67.82585906982422,174.0,-826.141357421875,-14883.333984375,661.9931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2179260253906,298.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.208984375,26640.0,0.0,0.0,0.3140987753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0003187703259754,0.0,0.0,504.3428649902344,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
542520,291.423828125,297.1499938964844,293.1499938964844,0.3138470649719238,-5821.01123046875,303.9657592773437,0.9121395349502563,0.3231284916400909,0.2871427536010742,291.35455322265625,297.1499938964844,293.1499938964844,0.3525493144989013,-6719.14404296875,303.9393615722656,0.9455173015594482,0.355334997177124,0.3319697082042694,291.2196960449219,297.1499938964844,293.1499938964844,0.3713853359222412,-5174.24072265625,303.9169921875,0.96040540933609,0.3715421557426452,0.2559832632541656,291.0248413085937,297.1499938964844,293.1499938964844,0.438569962978363,-8008.5048828125,303.83642578125,0.9990000128746032,0.4844468235969543,0.3981457948684692,291.6475524902344,297.1499938964844,293.1499938964844,0.0534723848104476,-7514.4267578125,304.0913391113281,0.57647305727005,0.0836166217923164,0.3679529130458832,287.2060852050781,291.1499938964844,250.46209716796875,249.96502685546875,279.0801086425781,291.6426086425781,287.1711120605469,1.0,0.3786838352680206,0.4471976161003113,0.4471976161003113,0.9979214072227478,1.0,-1.9697821140289309,0.601356029510498,1.3684260845184326,0.1545765399932861,0.0,0.0,1.0,67.82585906982422,174.0,-826.141357421875,-14883.333984375,661.9931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2179260253906,298.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.208984375,26640.0,0.0,0.0,0.3140987753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553486585617063,1.6553713083267212,-2.263000715174712e-05,0.0,0.0003187703259754,0.0,0.0,504.3428649902344,0.0,0.0,0.0,0.903889536857605,4.0,0.0,1.0
542580,291.5541381835937,297.1499938964844,293.1499938964844,0.3505370020866394,-6346.01904296875,303.9661865234375,0.8845955729484558,0.3404324054718017,0.3036873638629913,291.47760009765625,297.1499938964844,293.1499938964844,0.3956919610500335,-7350.697265625,303.93780517578125,0.9152634143829346,0.3758744895458221,0.3523451387882232,291.349609375,297.1499938964844,293.1499938964844,0.4187581241130829,-5679.46630859375,303.9158935546875,0.9318468570709229,0.3941074907779693,0.2725827991962433,291.2074584960937,297.1499938964844,293.1499938964844,0.5438286066055298,-9495.0185546875,303.76513671875,0.9990000128746032,0.5013298988342285,0.4597645998001098,291.7869567871094,297.1499938964844,293.1499938964844,0.0685237348079681,-8856.3505859375,304.0862121582031,0.5742785930633545,0.0934407413005828,0.4208965301513672,286.686279296875,291.1499938964844,250.4471893310547,249.95225524902344,279.08648681640625,291.7822265625,286.6610412597656,1.0,0.421158492565155,0.4410811066627502,0.4410811066627502,0.9993071556091307,1.0,-2.1716458797454834,0.6674827337265015,1.5041632652282717,0.1767158210277557,0.0,0.0,1.0,87.31267547607422,194.0,-718.5614013671875,-15580.349609375,905.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9161682128906,297.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3359375,26640.0,0.0,0.0,0.3374928832054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589422225952148,1.6589648723602295,-2.272836718475446e-05,0.0,0.000342512386851,0.0,0.0,507.6345825195313,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
542640,291.5541381835937,297.1499938964844,293.1499938964844,0.3505370020866394,-6346.01904296875,303.9661865234375,0.8845955729484558,0.3404324054718017,0.3036873638629913,291.47760009765625,297.1499938964844,293.1499938964844,0.3956919610500335,-7350.697265625,303.93780517578125,0.9152634143829346,0.3758744895458221,0.3523451387882232,291.349609375,297.1499938964844,293.1499938964844,0.4187581241130829,-5679.46630859375,303.9158935546875,0.9318468570709229,0.3941074907779693,0.2725827991962433,291.2074584960937,297.1499938964844,293.1499938964844,0.5438286066055298,-9495.0185546875,303.76513671875,0.9990000128746032,0.5013298988342285,0.4597645998001098,291.7869567871094,297.1499938964844,293.1499938964844,0.0685237348079681,-8856.3505859375,304.0862121582031,0.5742785930633545,0.0934407413005828,0.4208965301513672,286.686279296875,291.1499938964844,250.4471893310547,249.95225524902344,279.08648681640625,291.7822265625,286.6610412597656,1.0,0.421158492565155,0.4410811066627502,0.4410811066627502,0.9993071556091307,1.0,-2.1716458797454834,0.6674827337265015,1.5041632652282717,0.1767158210277557,0.0,0.0,1.0,87.31267547607422,194.0,-718.5614013671875,-15580.349609375,905.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9161682128906,297.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3359375,26640.0,0.0,0.0,0.3374928832054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589422225952148,1.6589648723602295,-2.272836718475446e-05,0.0,0.000342512386851,0.0,0.0,507.6345825195313,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
542700,291.6168212890625,297.1499938964844,293.1499938964844,0.3677124083042145,-6585.240234375,303.9683837890625,0.8653055429458618,0.3483367264270782,0.3113588392734527,291.5366516113281,297.1499938964844,293.1499938964844,0.4162272214889526,-7643.07373046875,303.9390869140625,0.8948749899864197,0.3854592144489288,0.361981987953186,291.41290283203125,297.1499938964844,293.1499938964844,0.4411130249500274,-5910.990234375,303.9178466796875,0.9097869396209716,0.404479831457138,0.2802893817424774,291.3030090332031,297.1499938964844,293.1499938964844,0.5823987126350403,-9996.98828125,303.76641845703125,0.9870121479034424,0.5071585774421692,0.4779475033283233,291.8571472167969,297.1499938964844,293.1499938964844,0.0740835517644882,-9375.19921875,304.08770751953125,0.5637755990028381,0.0969244316220283,0.4402656853199005,286.476318359375,291.1499938964844,250.4399871826172,249.94607543945312,279.0971069335937,291.8526611328125,286.45721435546875,1.0,0.4411822855472564,0.4391912817955017,0.4391912817955017,1.0,1.0,-2.247437000274658,0.6926956176757812,1.5547412633895874,0.1857771724462509,0.0,0.0,1.0,100.66985321044922,194.0,-635.252197265625,-15828.876953125,1030.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8233337402344,297.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,26621.958984375,27720.0,0.0,0.0,0.3489904701709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595226526260376,1.6595454216003418,-2.274427606607788e-05,0.0,0.0003541809564922,0.0,0.0,508.1676940917969,0.0,0.0,0.0,0.920964539051056,4.0,0.0,1.0
542760,291.677734375,297.1499938964844,293.1499938964844,0.3832497596740722,-6797.17578125,303.97320556640625,0.8467477560043335,0.3557955622673034,0.3187332153320312,291.5940246582031,297.1499938964844,293.1499938964844,0.4350539743900299,-7905.50537109375,303.9432373046875,0.8754336833953857,0.3946286737918854,0.3713365793228149,291.47467041015625,297.1499938964844,293.1499938964844,0.4615600109100342,-6118.15625,303.92291259765625,0.889836311340332,0.4143541753292084,0.287712812423706,291.38153076171875,297.1499938964844,293.1499938964844,0.60248863697052,-10240.2392578125,303.7994079589844,0.964373767375946,0.5151236653327942,0.4849435687065124,291.92529296875,297.1499938964844,293.1499938964844,0.0787673220038414,-9816.5732421875,304.0905456542969,0.5517783164978027,0.099915973842144,0.4572718739509582,286.333251953125,291.1499938964844,250.4329376220703,249.94000244140625,279.10821533203125,291.9211120605469,286.3203125,1.0,0.4596544802188873,0.4379622936248779,0.4379622936248779,1.0,1.0,-2.3046951293945312,0.7122196555137634,1.5924755334854126,0.1927390545606613,0.0,0.0,1.0,115.68372344970705,212.0,-510.2697448730469,-16089.4599609375,1150.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7802429199219,297.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,27418.12109375,27720.0,0.0,0.0,0.3601261079311371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.684178352355957,-2.342447078262921e-05,0.0,0.0003654822066891,0.0,0.0,531.133544921875,0.0,0.0,0.0,0.919836699962616,4.0,0.0,1.0
542820,291.7935485839844,297.1499938964844,293.1499938964844,0.4114533960819244,-7173.54345703125,303.98516845703125,0.8233880996704102,0.3696059584617615,0.3322754502296448,291.7034912109375,297.1499938964844,293.1499938964844,0.4698200523853302,-8379.2080078125,303.95428466796875,0.8511448502540588,0.4118419885635376,0.3887946307659149,291.59234619140625,297.1499938964844,293.1499938964844,0.4993463158607483,-6492.16796875,303.9356994628906,0.8649009466171265,0.4329270720481872,0.3015502095222473,291.5091857910156,297.1499938964844,293.1499938964844,0.6464415788650513,-10769.416015625,303.8424987792969,0.9312744140625,0.5339962840080261,0.5028433203697205,292.0504455566406,297.1499938964844,293.1499938964844,0.0868770033121109,-10587.6533203125,304.0968322753906,0.536638617515564,0.105543702840805,0.4873663187026977,286.1253662109375,291.1499938964844,250.4193115234375,249.92825317382807,279.1217041015625,292.04693603515625,286.1174621582031,1.0,0.4930265545845032,0.4358967840671539,0.4358967840671539,1.0,1.0,-2.41621208190918,0.750702440738678,1.6655097007751465,0.2064424902200698,0.0,0.0,1.0,143.3527069091797,230.0,-335.3493957519531,-16599.80078125,1392.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.83331298828125,297.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.2421875,27720.0,0.0,0.0,0.3810219168663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691207766532898,1.691231369972229,-2.3621074433322065e-05,0.0,0.0003866888291668,0.0,0.0,537.8343505859375,0.0,0.0,0.0,0.9233404397964478,4.0,0.0,1.0
542880,291.7935485839844,297.1499938964844,293.1499938964844,0.4114533960819244,-7173.54345703125,303.98516845703125,0.8233880996704102,0.3696059584617615,0.3322754502296448,291.7034912109375,297.1499938964844,293.1499938964844,0.4698200523853302,-8379.2080078125,303.95428466796875,0.8511448502540588,0.4118419885635376,0.3887946307659149,291.59234619140625,297.1499938964844,293.1499938964844,0.4993463158607483,-6492.16796875,303.9356994628906,0.8649009466171265,0.4329270720481872,0.3015502095222473,291.5091857910156,297.1499938964844,293.1499938964844,0.6464415788650513,-10769.416015625,303.8424987792969,0.9312744140625,0.5339962840080261,0.5028433203697205,292.0504455566406,297.1499938964844,293.1499938964844,0.0868770033121109,-10587.6533203125,304.0968322753906,0.536638617515564,0.105543702840805,0.4873663187026977,286.1253662109375,291.1499938964844,250.4193115234375,249.92825317382807,279.1217041015625,292.04693603515625,286.1174621582031,1.0,0.4930265545845032,0.4358967840671539,0.4358967840671539,1.0,1.0,-2.41621208190918,0.750702440738678,1.6655097007751465,0.2064424902200698,0.0,0.0,1.0,143.3527069091797,230.0,-335.3493957519531,-16599.80078125,1392.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.83331298828125,297.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.2421875,27720.0,0.0,0.0,0.3810219168663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691207766532898,1.691231369972229,-2.3621074433322065e-05,0.0,0.0003866888291668,0.0,0.0,537.8343505859375,0.0,0.0,0.0,0.9233404397964478,4.0,0.0,1.0
542940,291.8995361328125,297.1499938964844,293.1499938964844,0.4366765320301056,-7501.978515625,303.9980773925781,0.8086222410202026,0.382466048002243,0.3447561860084533,291.8042907714844,297.1499938964844,293.1499938964844,0.5014548301696777,-8799.2255859375,303.966796875,0.8370484709739685,0.4280423820018768,0.4050759077072143,291.70001220703125,297.1499938964844,293.1499938964844,0.5339644551277161,-6826.04541015625,303.9494323730469,0.8504614233970642,0.4505488872528076,0.3145438432693481,291.61822509765625,297.1499938964844,293.1499938964844,0.6891593337059021,-11278.4453125,303.87359619140625,0.9112706184387208,0.5534374713897705,0.5219089984893799,292.159423828125,297.1499938964844,293.1499938964844,0.0945160910487175,-11314.3916015625,304.1017761230469,0.5291212201118469,0.1112787127494812,0.5169796347618103,285.9955444335937,291.1499938964844,250.40631103515625,249.9169769287109,279.1280822753906,292.1565246582031,285.9911499023437,1.0,0.5229296684265137,0.4340607523918152,0.4340607523918152,1.0,1.0,-2.524860143661499,0.7883744239807129,1.736485719680786,0.2198757976293563,0.0,0.0,1.0,168.52227783203125,233.0,-212.974349975586,-17186.205078125,1640.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0176696777344,297.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01953125,28800.0,0.0,0.0,0.4001080095767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928822994232178,1.6929059028625488,-2.366787339269649e-05,0.0,0.0004060587671119,0.0,0.0,539.4334716796875,0.0,0.0,0.0,0.9391722679138184,4.0,0.0,1.0
543000,291.8995361328125,297.1499938964844,293.1499938964844,0.4366765320301056,-7501.978515625,303.9980773925781,0.8086222410202026,0.382466048002243,0.3447561860084533,291.8042907714844,297.1499938964844,293.1499938964844,0.5014548301696777,-8799.2255859375,303.966796875,0.8370484709739685,0.4280423820018768,0.4050759077072143,291.70001220703125,297.1499938964844,293.1499938964844,0.5339644551277161,-6826.04541015625,303.9494323730469,0.8504614233970642,0.4505488872528076,0.3145438432693481,291.61822509765625,297.1499938964844,293.1499938964844,0.6891593337059021,-11278.4453125,303.87359619140625,0.9112706184387208,0.5534374713897705,0.5219089984893799,292.159423828125,297.1499938964844,293.1499938964844,0.0945160910487175,-11314.3916015625,304.1017761230469,0.5291212201118469,0.1112787127494812,0.5169796347618103,285.9955444335937,291.1499938964844,250.40631103515625,249.9169769287109,279.1280822753906,292.1565246582031,285.9911499023437,1.0,0.5229296684265137,0.4340607523918152,0.4340607523918152,1.0,1.0,-2.524860143661499,0.7883744239807129,1.736485719680786,0.2198757976293563,0.0,0.0,1.0,168.52227783203125,233.0,-212.974349975586,-17186.205078125,1640.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0176696777344,297.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01953125,28800.0,0.0,0.0,0.4001080095767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928822994232178,1.6929059028625488,-2.366787339269649e-05,0.0,0.0004060587671119,0.0,0.0,539.4334716796875,0.0,0.0,0.0,0.9391722679138184,4.0,0.0,1.0
543060,291.9959411621094,297.1499938964844,293.1499938964844,0.458685427904129,-7782.00341796875,304.0119934082031,0.8035760521888733,0.3945870399475097,0.3562395274639129,291.896240234375,297.1499938964844,293.1499938964844,0.5296732783317566,-9165.0107421875,303.98077392578125,0.8332921862602234,0.4434804320335388,0.4202759265899658,291.7977600097656,297.1499938964844,293.1499938964844,0.5651269555091858,-7119.5029296875,303.9642944335937,0.8468952178955078,0.4674510657787323,0.3267748951911926,291.7162475585937,297.1499938964844,293.1499938964844,0.7278788685798645,-11730.58984375,303.9010314941406,0.9057697653770448,0.5723587274551392,0.540309488773346,292.2545166015625,297.1499938964844,293.1499938964844,0.101587176322937,-11978.46875,304.1060485839844,0.5296517014503479,0.1170784682035446,0.5455055236816406,285.938720703125,291.1499938964844,250.39390563964844,249.9061279296875,279.1319580078125,292.2520446777344,285.9368896484375,1.0,0.5456944108009338,0.4324647784233093,0.4324647784233093,1.0,1.0,-2.62800407409668,0.8241974115371704,1.8038066625595093,0.2326981425285339,0.0,0.0,1.0,185.70274353027344,221.0,-112.9955825805664,-17873.05078125,1864.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2567138671875,297.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.16015625,28800.0,0.0,0.0,0.4177834391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217583656311035,1.7217828035354614,-2.448218219797127e-05,0.0,0.0004239970876369,0.0,0.0,567.5111694335938,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
543120,291.9959411621094,297.1499938964844,293.1499938964844,0.458685427904129,-7782.00341796875,304.0119934082031,0.8035760521888733,0.3945870399475097,0.3562395274639129,291.896240234375,297.1499938964844,293.1499938964844,0.5296732783317566,-9165.0107421875,303.98077392578125,0.8332921862602234,0.4434804320335388,0.4202759265899658,291.7977600097656,297.1499938964844,293.1499938964844,0.5651269555091858,-7119.5029296875,303.9642944335937,0.8468952178955078,0.4674510657787323,0.3267748951911926,291.7162475585937,297.1499938964844,293.1499938964844,0.7278788685798645,-11730.58984375,303.9010314941406,0.9057697653770448,0.5723587274551392,0.540309488773346,292.2545166015625,297.1499938964844,293.1499938964844,0.101587176322937,-11978.46875,304.1060485839844,0.5296517014503479,0.1170784682035446,0.5455055236816406,285.938720703125,291.1499938964844,250.39390563964844,249.9061279296875,279.1319580078125,292.2520446777344,285.9368896484375,1.0,0.5456944108009338,0.4324647784233093,0.4324647784233093,1.0,1.0,-2.62800407409668,0.8241974115371704,1.8038066625595093,0.2326981425285339,0.0,0.0,1.0,185.70274353027344,221.0,-112.9955825805664,-17873.05078125,1864.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2567138671875,297.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.16015625,28800.0,0.0,0.0,0.4177834391593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217583656311035,1.7217828035354614,-2.448218219797127e-05,0.0,0.0004239970876369,0.0,0.0,567.5111694335938,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
543180,292.0834045410156,297.1499938964844,293.1499938964844,0.4785942435264587,-8031.40771484375,304.0247802734375,0.8094247579574585,0.406081885099411,0.3667050004005432,291.9798583984375,297.1499938964844,293.1499938964844,0.5557466745376587,-9497.453125,303.99371337890625,0.8399816751480103,0.4582776725292206,0.4343883097171783,291.88641357421875,297.1499938964844,293.1499938964844,0.5941378474235535,-7388.19873046875,303.9778137207031,0.8542785048484802,0.4837225377559662,0.3382140100002289,291.80535888671875,297.1499938964844,293.1499938964844,0.7638542056083679,-12144.9365234375,303.9239807128906,0.9138293266296388,0.5906028747558594,0.5576247572898865,292.337890625,297.1499938964844,293.1499938964844,0.1081234589219093,-12582.23828125,304.1097717285156,0.5382973551750183,0.1228451281785965,0.5718100666999817,285.9045104980469,291.1499938964844,250.382080078125,249.8957061767578,279.1349792480469,292.3357849121094,285.9038391113281,1.0,0.5598325729370117,0.4311194121837616,0.4311194121837616,1.0,1.0,-2.723705053329468,0.8574864864349365,1.8662186861038208,0.2446640431880951,0.0,0.0,1.0,191.1906890869141,209.0,-62.11397933959961,-18494.138671875,2037.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.5355224609375,297.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.384765625,28800.0,0.0,0.0,0.4340210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250665426254272,1.7250910997390747,-2.457635127939284e-05,0.0,0.0004404762294143,0.0,0.0,570.7886962890625,0.0,0.0,0.0,0.9417648315429688,4.0,0.0,1.0
543240,292.0834045410156,297.1499938964844,293.1499938964844,0.4785942435264587,-8031.40771484375,304.0247802734375,0.8094247579574585,0.406081885099411,0.3667050004005432,291.9798583984375,297.1499938964844,293.1499938964844,0.5557466745376587,-9497.453125,303.99371337890625,0.8399816751480103,0.4582776725292206,0.4343883097171783,291.88641357421875,297.1499938964844,293.1499938964844,0.5941378474235535,-7388.19873046875,303.9778137207031,0.8542785048484802,0.4837225377559662,0.3382140100002289,291.80535888671875,297.1499938964844,293.1499938964844,0.7638542056083679,-12144.9365234375,303.9239807128906,0.9138293266296388,0.5906028747558594,0.5576247572898865,292.337890625,297.1499938964844,293.1499938964844,0.1081234589219093,-12582.23828125,304.1097717285156,0.5382973551750183,0.1228451281785965,0.5718100666999817,285.9045104980469,291.1499938964844,250.382080078125,249.8957061767578,279.1349792480469,292.3357849121094,285.9038391113281,1.0,0.5598325729370117,0.4311194121837616,0.4311194121837616,1.0,1.0,-2.723705053329468,0.8574864864349365,1.8662186861038208,0.2446640431880951,0.0,0.0,1.0,191.1906890869141,209.0,-62.11397933959961,-18494.138671875,2037.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.5355224609375,297.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.384765625,28800.0,0.0,0.0,0.4340210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250665426254272,1.7250910997390747,-2.457635127939284e-05,0.0,0.0004404762294143,0.0,0.0,570.7886962890625,0.0,0.0,0.0,0.9417648315429688,4.0,0.0,1.0
