time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.12408447265625,297.1499938964844,293.1499938964844,0.487819641828537,-8145.78369140625,304.03076171875,0.8146845102310181,0.4115985035896301,0.3716234564781189,292.0188293457031,297.1499938964844,293.1499938964844,0.568030059337616,-9652.345703125,303.9997863769531,0.8458521366119385,0.4654432237148285,0.4411092400550842,291.9276733398437,297.1499938964844,293.1499938964844,0.60787433385849,-7514.0009765625,303.984130859375,0.8606457114219666,0.4916216135025024,0.3436847627162933,291.84698486328125,297.1499938964844,293.1499938964844,0.7808319926261902,-12338.5927734375,303.9341735839844,0.921357810497284,0.5994580984115601,0.5659188628196716,292.37579345703125,297.1499938964844,293.1499938964844,0.1112092807888984,-12863.8154296875,304.1114807128906,0.5446081161499023,0.1256850659847259,0.5842686891555786,285.89569091796875,291.1499938964844,250.3763885498047,249.89064025878903,279.1361999511719,292.3738708496094,285.8954162597656,1.0,0.5649579763412476,0.4305219352245331,0.4305219352245331,1.0,1.0,-2.7692081928253174,0.873323380947113,1.895884871482849,0.2503521740436554,0.0,0.0,1.0,190.9555511474609,209.0,-43.6602783203125,-18800.6640625,2110.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6841125488281,298.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.71484375,29880.0,0.0,0.0,0.4416141808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255860567092896,1.725610613822937,-2.459115603414829e-05,0.0,0.0004481822543311,0.0,0.0,571.3045654296875,0.0,0.0,0.0,0.9570226669311525,4.0,0.0,1.0
543360,292.1630249023437,297.1499938964844,293.1499938964844,0.4961733818054199,-8248.0888671875,304.0372619628906,0.8208979964256287,0.4169482588768005,0.3763498663902282,292.05615234375,297.1499938964844,293.1499938964844,0.5793631672859192,-9793.5771484375,304.0065002441406,0.8529794812202454,0.4724439978599548,0.4476285278797149,291.9671630859375,297.1499938964844,293.1499938964844,0.6206132173538208,-7629.294921875,303.9911193847656,0.8683385252952576,0.4993499517440796,0.3490033745765686,291.88690185546875,297.1499938964844,293.1499938964844,0.7965322732925415,-12515.453125,303.9448547363281,0.9305751323699952,0.6081214547157288,0.5739879012107849,292.4114990234375,297.1499938964844,293.1499938964844,0.1140838339924812,-13123.12109375,304.1132507324219,0.5518488883972168,0.1284744590520858,0.5962938666343689,285.9047546386719,291.1499938964844,250.370834350586,249.8856811523437,279.1372985839844,292.40972900390625,285.905517578125,1.0,0.5691758990287781,0.4299704134464264,0.4299704134464264,1.0,1.0,-2.8132665157318115,0.8886615633964539,1.9246050119400024,0.2558644115924835,0.0,0.0,1.0,189.3920288085937,197.0,-11.0224027633667,-19169.802734375,2175.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8252258300781,298.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0078125,29880.0,0.0,0.0,0.4489925503730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495582103729248,1.7495834827423096,-2.5279152396251447e-05,0.0,0.0004556703788693,0.0,0.0,595.4471435546875,0.0,0.0,0.0,0.955514430999756,4.0,0.0,1.0
543420,292.221923828125,297.1499938964844,293.1499938964844,0.5091816186904907,-8407.1640625,304.0458984375,0.8324806690216064,0.4251516163349151,0.3835204243659973,292.1126708984375,297.1499938964844,293.1499938964844,0.5971968173980713,-10015.232421875,304.0152893066406,0.8666517734527588,0.4832926988601684,0.4576503932476043,292.0269470214844,297.1499938964844,293.1499938964844,0.6406996250152588,-7810.5380859375,304.0002746582031,0.8829681277275085,0.5113509893417358,0.3572021424770355,291.9475402832031,297.1499938964844,293.1499938964844,0.8212315440177917,-12793.583984375,303.95880126953125,0.9476821422576904,0.6215775609016418,0.5864368081092834,292.46466064453125,297.1499938964844,293.1499938964844,0.118558257818222,-13524.52734375,304.1156616210937,0.5648884177207947,0.1327973902225494,0.61460280418396,285.9096374511719,291.1499938964844,250.3622436523437,249.8779144287109,279.1388854980469,292.4630432128906,285.9101867675781,1.0,0.5745183825492859,0.4291796088218689,0.4291796088218689,1.0,1.0,-2.880753755569458,0.9121677279472352,1.968586087226868,0.2643195688724518,0.0,0.0,1.0,184.8973999023437,197.0,0.8135769963264465,-19648.02734375,2269.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.048583984375,298.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,29789.935546875,29880.0,0.0,0.0,0.4602393805980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554885149002075,1.7555139064788818,-2.545081406424288e-05,0.0,0.000467084464617,0.0,0.0,601.5225830078125,0.0,0.0,0.0,0.9584537744522096,4.0,0.0,1.0
543480,292.2360534667969,297.1499938964844,293.1499938964844,0.5123140811920166,-8445.328125,304.0478820800781,0.8356839418411255,0.4271339476108551,0.3852419853210449,292.126220703125,297.1499938964844,293.1499938964844,0.6015381217002869,-10068.9599609375,304.0173034667969,0.870471179485321,0.4859369397163391,0.4600814878940582,292.041259765625,297.1499938964844,293.1499938964844,0.6456010937690735,-7854.56591796875,304.0023803710937,0.887021005153656,0.5142812132835388,0.3591954112052917,291.96209716796875,297.1499938964844,293.1499938964844,0.8272497057914734,-12861.134765625,303.9619445800781,0.952228844165802,0.6248646974563599,0.5894659161567688,292.47723388671875,297.1499938964844,293.1499938964844,0.11963851749897,-13620.8935546875,304.1162414550781,0.5683649778366089,0.1338472962379455,0.6189991235733032,285.9107666015625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4756774902344,285.91131591796875,1.0,0.5756435990333557,0.4289986193180084,0.4289986193180084,1.0,1.0,-2.897066354751587,0.9178521633148192,1.979214310646057,0.26636603474617,0.0,0.0,1.0,183.4855194091797,185.0,2.435161590576172,-19763.169921875,2290.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1044921875,298.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,29812.796875,29880.0,0.0,0.0,0.4629391133785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75616192817688,1.7561874389648438,-2.547034455346875e-05,0.0,0.0004698243574239,0.0,0.0,602.2152099609375,0.0,0.0,0.0,0.9587876796722412,4.0,0.0,1.0
543540,292.30340576171875,297.1499938964844,293.1499938964844,0.527217447757721,-8626.0419921875,304.0570373535156,0.8536530137062073,0.4366257190704345,0.3934344351291656,292.1909484863281,297.1499938964844,293.1499938964844,0.6224905252456665,-10326.876953125,304.0265808105469,0.8917425274848938,0.4987417459487915,0.4718024432659149,292.109619140625,297.1499938964844,293.1499938964844,0.6693310737609863,-8066.52490234375,304.0119934082031,0.909564971923828,0.5285020470619202,0.3688312470912933,292.03173828125,297.1499938964844,293.1499938964844,0.8563493490219116,-13186.349609375,303.9760437011719,0.9752269983291626,0.6408318281173706,0.6041275858879089,292.536376953125,297.1499938964844,293.1499938964844,0.124785266816616,-14077.021484375,304.118896484375,0.586625337600708,0.1388884633779525,0.6398730874061584,285.9179077148437,291.1499938964844,250.3500061035156,249.8666839599609,279.1410217285156,292.5350036621094,285.9185485839844,1.0,0.5803318023681641,0.4281885921955108,0.4281885921955108,1.0,1.0,-2.975302457809448,0.9451339244842528,2.030168533325196,0.2762010991573334,0.0,0.0,1.0,175.24453735351562,173.0,8.218772888183594,-20319.755859375,2388.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3823547363281,298.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.529296875,30960.0,0.0,0.0,0.4757833480834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.5514540539006703e-05,0.0,0.0004828596138395,0.0,0.0,603.7833251953125,0.0,0.0,0.0,0.9745427370071412,4.0,0.0,1.0
543600,292.30340576171875,297.1499938964844,293.1499938964844,0.527217447757721,-8626.0419921875,304.0570373535156,0.8536530137062073,0.4366257190704345,0.3934344351291656,292.1909484863281,297.1499938964844,293.1499938964844,0.6224905252456665,-10326.876953125,304.0265808105469,0.8917425274848938,0.4987417459487915,0.4718024432659149,292.109619140625,297.1499938964844,293.1499938964844,0.6693310737609863,-8066.52490234375,304.0119934082031,0.909564971923828,0.5285020470619202,0.3688312470912933,292.03173828125,297.1499938964844,293.1499938964844,0.8563493490219116,-13186.349609375,303.9760437011719,0.9752269983291626,0.6408318281173706,0.6041275858879089,292.536376953125,297.1499938964844,293.1499938964844,0.124785266816616,-14077.021484375,304.118896484375,0.586625337600708,0.1388884633779525,0.6398730874061584,285.9179077148437,291.1499938964844,250.3500061035156,249.8666839599609,279.1410217285156,292.5350036621094,285.9185485839844,1.0,0.5803318023681641,0.4281885921955108,0.4281885921955108,1.0,1.0,-2.975302457809448,0.9451339244842528,2.030168533325196,0.2762010991573334,0.0,0.0,1.0,175.24453735351562,173.0,8.218772888183594,-20319.755859375,2388.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3823547363281,298.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.529296875,30960.0,0.0,0.0,0.4757833480834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.5514540539006703e-05,0.0,0.0004828596138395,0.0,0.0,603.7833251953125,0.0,0.0,0.0,0.9745427370071412,4.0,0.0,1.0
543660,292.3658752441406,297.1499938964844,293.1499938964844,0.5402142405509949,-8781.5390625,304.0662841796875,0.8751080632209778,0.4454026818275451,0.4009489715099334,292.2511291503906,297.1499938964844,293.1499938964844,0.6414216160774231,-10556.8671875,304.0360717773437,0.9171821475028992,0.510834276676178,0.4828126430511474,292.173095703125,297.1499938964844,293.1499938964844,0.6909417510032654,-8256.9853515625,304.0218811035156,0.9380744695663452,0.5419870018959045,0.3779253959655761,292.0966491699219,297.1499938964844,293.1499938964844,0.8827816247940063,-13478.0654296875,303.9898376464844,0.9967221617698668,0.6559953689575195,0.6179941296577454,292.5899963378906,297.1499938964844,293.1499938964844,0.1293419301509857,-14475.177734375,304.12164306640625,0.6057406067848206,0.1435563862323761,0.6588972806930542,285.94647216796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5887756347656,285.9473571777344,1.0,0.5838469862937927,0.4275363683700561,0.4275363683700561,1.0,1.0,-3.0480360984802246,0.9705635905265808,2.077472448348999,0.2854158580303192,0.0,0.0,1.0,165.7174072265625,161.0,26.651891708374023,-20920.896484375,2474.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6283569335937,298.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1484375,30960.0,0.0,0.0,0.4878947138786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856720685958862,1.7856982946395874,-2.6333531423006207e-05,0.0,0.0004951510927639,0.0,0.0,633.0868530273438,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
543720,292.3658752441406,297.1499938964844,293.1499938964844,0.5402142405509949,-8781.5390625,304.0662841796875,0.8751080632209778,0.4454026818275451,0.4009489715099334,292.2511291503906,297.1499938964844,293.1499938964844,0.6414216160774231,-10556.8671875,304.0360717773437,0.9171821475028992,0.510834276676178,0.4828126430511474,292.173095703125,297.1499938964844,293.1499938964844,0.6909417510032654,-8256.9853515625,304.0218811035156,0.9380744695663452,0.5419870018959045,0.3779253959655761,292.0966491699219,297.1499938964844,293.1499938964844,0.8827816247940063,-13478.0654296875,303.9898376464844,0.9967221617698668,0.6559953689575195,0.6179941296577454,292.5899963378906,297.1499938964844,293.1499938964844,0.1293419301509857,-14475.177734375,304.12164306640625,0.6057406067848206,0.1435563862323761,0.6588972806930542,285.94647216796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5887756347656,285.9473571777344,1.0,0.5838469862937927,0.4275363683700561,0.4275363683700561,1.0,1.0,-3.0480360984802246,0.9705635905265808,2.077472448348999,0.2854158580303192,0.0,0.0,1.0,165.7174072265625,161.0,26.651891708374023,-20920.896484375,2474.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6283569335937,298.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1484375,30960.0,0.0,0.0,0.4878947138786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856720685958862,1.7856982946395874,-2.6333531423006207e-05,0.0,0.0004951510927639,0.0,0.0,633.0868530273438,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
543780,292.4234619140625,297.1499938964844,293.1499938964844,0.552257239818573,-8924.978515625,304.0741271972656,0.8919517993927002,0.4535826444625854,0.4080863296985626,292.3066101074219,297.1499938964844,293.1499938964844,0.659371554851532,-10773.6923828125,304.0441589355469,0.9387682676315308,0.5223487615585327,0.4934349656105041,292.2315673828125,297.1499938964844,293.1499938964844,0.7115159034729004,-8437.1767578125,304.03033447265625,0.9595287442207336,0.5548732280731201,0.3867187798023224,292.1386413574219,297.1499938964844,293.1499938964844,0.8651184439659119,-13190.27734375,304.0745849609375,0.9990000128746032,0.6740694642066956,0.6030616164207458,292.6378479003906,297.1499938964844,293.1499938964844,0.1337872743606567,-14860.4287109375,304.1236877441406,0.6196638345718384,0.1480298191308975,0.6776255965232849,285.97998046875,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6368103027344,285.9820251464844,1.0,0.584664523601532,0.4275675117969513,0.4275675117969513,1.0,1.0,-3.0845787525177,0.9840750694274902,2.10050368309021,0.2913336455821991,0.0,0.0,1.0,159.48956298828125,164.0,46.325191497802734,-21304.265625,2510.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8815612792969,299.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,30928.875,30960.0,0.0,0.0,0.4989544749259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887319326400757,1.7887582778930664,-2.6423856979818083e-05,0.0,0.0005063753924332,0.0,0.0,636.3469848632812,0.0,0.0,0.0,0.9765126705169678,4.0,0.0,1.0
543840,292.4234619140625,297.1499938964844,293.1499938964844,0.552257239818573,-8924.978515625,304.0741271972656,0.8919517993927002,0.4535826444625854,0.4080863296985626,292.3066101074219,297.1499938964844,293.1499938964844,0.659371554851532,-10773.6923828125,304.0441589355469,0.9387682676315308,0.5223487615585327,0.4934349656105041,292.2315673828125,297.1499938964844,293.1499938964844,0.7115159034729004,-8437.1767578125,304.03033447265625,0.9595287442207336,0.5548732280731201,0.3867187798023224,292.1386413574219,297.1499938964844,293.1499938964844,0.8651184439659119,-13190.27734375,304.0745849609375,0.9990000128746032,0.6740694642066956,0.6030616164207458,292.6378479003906,297.1499938964844,293.1499938964844,0.1337872743606567,-14860.4287109375,304.1236877441406,0.6196638345718384,0.1480298191308975,0.6776255965232849,285.97998046875,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6368103027344,285.9820251464844,1.0,0.584664523601532,0.4275675117969513,0.4275675117969513,1.0,1.0,-3.0845787525177,0.9840750694274902,2.10050368309021,0.2913336455821991,0.0,0.0,1.0,159.48956298828125,164.0,46.325191497802734,-21304.265625,2510.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8815612792969,299.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,30928.875,30960.0,0.0,0.0,0.4989544749259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887319326400757,1.7887582778930664,-2.6423856979818083e-05,0.0,0.0005063753924332,0.0,0.0,636.3469848632812,0.0,0.0,0.0,0.9765126705169678,4.0,0.0,1.0
543900,292.4512023925781,297.1499938964844,293.1499938964844,0.557654619216919,-8988.6826171875,304.078125,0.8982921242713928,0.4573420882225036,0.4114547371864319,292.3333435058594,297.1499938964844,293.1499938964844,0.6676887273788452,-10873.341796875,304.0482788085937,0.9468837976455688,0.5277858376502991,0.4985479116439819,292.2596435546875,297.1499938964844,293.1499938964844,0.7211096286773682,-8520.509765625,304.0346374511719,0.967197835445404,0.5609946846961975,0.3909650444984436,292.1456604003906,297.1499938964844,293.1499938964844,0.8542451858520508,-13033.9892578125,304.1078186035156,0.9990000128746032,0.6854975819587708,0.5956297516822815,292.6599426269531,297.1499938964844,293.1499938964844,0.1359504014253616,-15046.3759765625,304.1245422363281,0.6248188614845276,0.150182157754898,0.6869820952415466,286.00408935546875,291.1499938964844,250.3352966308593,249.8529815673828,279.1488647460937,292.658935546875,286.00604248046875,1.0,0.5862236618995667,0.4275950491428375,0.4275950491428375,1.0,1.0,-3.1021807193756104,0.9906827211380004,2.1114981174468994,0.2938445210456848,0.0,0.0,1.0,157.81336975097656,164.0,55.16831207275391,-21502.728515625,2535.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0198059082031,299.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.154296875,32040.0,0.0,0.0,0.5039709806442261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892026901245115,1.7892290353775024,-2.6437766791787e-05,0.0,0.000511466525495,0.0,0.0,636.8494873046875,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
543960,292.4781494140625,297.1499938964844,293.1499938964844,0.5622488856315613,-9041.9267578125,304.08282470703125,0.9034923911094666,0.4608984589576721,0.4146491885185241,292.359375,297.1499938964844,293.1499938964844,0.6751038432121277,-10960.9462890625,304.05328369140625,0.9534925222396852,0.5330160856246948,0.5034773349761963,292.28692626953125,297.1499938964844,293.1499938964844,0.7297593355178833,-8594.6513671875,304.0398864746094,0.9733417630195618,0.5669148564338684,0.3950786888599396,292.1502990722656,297.1499938964844,293.1499938964844,0.8451085686683655,-12906.6982421875,304.1319885253906,0.9990000128746032,0.6973066329956055,0.5902614593505859,292.68084716796875,297.1499938964844,293.1499938964844,0.1379568576812744,-15216.9638671875,304.1255187988281,0.6292080283164978,0.1522794365882873,0.6961825489997864,286.0416259765625,291.1499938964844,250.33474731445312,249.85243225097656,279.1493835449219,292.6799011230469,286.0440979003906,1.0,0.588261604309082,0.4276033937931061,0.4276033937931061,1.0,1.0,-3.121497869491577,0.9978494048118592,2.123648405075073,0.2966565787792206,0.0,0.0,1.0,156.8978271484375,184.0,76.93773651123047,-21781.25,2567.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1470031738281,299.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.828125,32040.0,0.0,0.0,0.5088303089141846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572717666626,1.812599778175354,-2.7132922696182504e-05,0.0,0.0005163981113582,0.0,0.0,662.1321411132812,0.0,0.0,0.0,0.989890456199646,4.0,0.0,1.0
544020,292.5301513671875,297.1499938964844,293.1499938964844,0.572155237197876,-9159.0234375,304.088623046875,0.9039481282234192,0.467375636100769,0.4206934869289398,292.4097900390625,297.1499938964844,293.1499938964844,0.6908573508262634,-11149.478515625,304.0591735839844,0.9554311633110046,0.5428251028060913,0.5129584074020386,292.3394775390625,297.1499938964844,293.1499938964844,0.7481086850166321,-8753.8369140625,304.0458984375,0.9754571914672852,0.5781216621398926,0.4030387997627258,292.168701171875,297.1499938964844,293.1499938964844,0.8555302619934082,-13040.73828125,304.1190185546875,0.9990000128746032,0.7189514636993408,0.5979980230331421,292.7206115722656,297.1499938964844,293.1499938964844,0.142268031835556,-15585.6044921875,304.12646484375,0.6317295432090759,0.1561040580272674,0.7143805623054504,286.0773010253906,291.1499938964844,250.33604431152344,249.8535614013672,279.14764404296875,292.7197265625,286.0782470703125,1.0,0.5993877649307251,0.4272900223731994,0.4272900223731994,1.0,1.0,-3.180883407592773,1.0190192461013794,2.161864280700684,0.3041427731513977,0.0,0.0,1.0,161.7895965576172,204.0,51.81727600097656,-22257.078125,2711.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3785400390625,299.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8671875,32040.0,0.0,0.0,0.5180515646934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187841176986688,1.8188114166259768,-2.731920176302083e-05,0.0,0.0005257564480416,0.0,0.0,668.9625854492188,0.0,0.0,0.0,0.9929630160331726,4.0,0.0,1.0
544080,292.5301513671875,297.1499938964844,293.1499938964844,0.572155237197876,-9159.0234375,304.088623046875,0.9039481282234192,0.467375636100769,0.4206934869289398,292.4097900390625,297.1499938964844,293.1499938964844,0.6908573508262634,-11149.478515625,304.0591735839844,0.9554311633110046,0.5428251028060913,0.5129584074020386,292.3394775390625,297.1499938964844,293.1499938964844,0.7481086850166321,-8753.8369140625,304.0458984375,0.9754571914672852,0.5781216621398926,0.4030387997627258,292.168701171875,297.1499938964844,293.1499938964844,0.8555302619934082,-13040.73828125,304.1190185546875,0.9990000128746032,0.7189514636993408,0.5979980230331421,292.7206115722656,297.1499938964844,293.1499938964844,0.142268031835556,-15585.6044921875,304.12646484375,0.6317295432090759,0.1561040580272674,0.7143805623054504,286.0773010253906,291.1499938964844,250.33604431152344,249.8535614013672,279.14764404296875,292.7197265625,286.0782470703125,1.0,0.5993877649307251,0.4272900223731994,0.4272900223731994,1.0,1.0,-3.180883407592773,1.0190192461013794,2.161864280700684,0.3041427731513977,0.0,0.0,1.0,161.7895965576172,204.0,51.81727600097656,-22257.078125,2711.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3785400390625,299.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8671875,32040.0,0.0,0.0,0.5180515646934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187841176986688,1.8188114166259768,-2.731920176302083e-05,0.0,0.0005257564480416,0.0,0.0,668.9625854492188,0.0,0.0,0.0,0.9929630160331726,4.0,0.0,1.0
544140,292.5793151855469,297.1499938964844,293.1499938964844,0.5823078751564026,-9279.869140625,304.09210205078125,0.8964743614196777,0.4731038808822632,0.4262315928936004,292.4576110839844,297.1499938964844,293.1499938964844,0.7070538401603699,-11343.8662109375,304.0624084472656,0.9485021233558656,0.5518763661384583,0.5218939185142517,292.3891906738281,297.1499938964844,293.1499938964844,0.7670148611068726,-8918.208984375,304.0490417480469,0.9696937799453736,0.5885733962059021,0.4106027781963348,292.2119445800781,297.1499938964844,293.1499938964844,0.8910212516784668,-13495.689453125,304.06964111328125,0.9990000128746032,0.7350924611091614,0.6206687688827515,292.7586975097656,297.1499938964844,293.1499938964844,0.146420270204544,-15940.0546875,304.1274108886719,0.6288479566574097,0.1592573821544647,0.7307077646255493,286.08111572265625,291.1499938964844,250.3404998779297,249.8575897216797,279.1460266113281,292.75787353515625,286.0810546875,1.0,0.6150552034378052,0.42680624127388,0.42680624127388,1.0,1.0,-3.254260301589966,1.044737458229065,2.2095229625701904,0.3132830858230591,0.0,0.0,1.0,172.26626586914062,224.0,15.55025577545166,-22731.220703125,2919.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.56890869140625,299.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.5268375873565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.8202053308486936,-2.736109126999509e-05,0.0,0.0005346731632016,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5793151855469,297.1499938964844,293.1499938964844,0.5823078751564026,-9279.869140625,304.09210205078125,0.8964743614196777,0.4731038808822632,0.4262315928936004,292.4576110839844,297.1499938964844,293.1499938964844,0.7070538401603699,-11343.8662109375,304.0624084472656,0.9485021233558656,0.5518763661384583,0.5218939185142517,292.3891906738281,297.1499938964844,293.1499938964844,0.7670148611068726,-8918.208984375,304.0490417480469,0.9696937799453736,0.5885733962059021,0.4106027781963348,292.2119445800781,297.1499938964844,293.1499938964844,0.8910212516784668,-13495.689453125,304.06964111328125,0.9990000128746032,0.7350924611091614,0.6206687688827515,292.7586975097656,297.1499938964844,293.1499938964844,0.146420270204544,-15940.0546875,304.1274108886719,0.6288479566574097,0.1592573821544647,0.7307077646255493,286.08111572265625,291.1499938964844,250.3404998779297,249.8575897216797,279.1460266113281,292.75787353515625,286.0810546875,1.0,0.6150552034378052,0.42680624127388,0.42680624127388,1.0,1.0,-3.254260301589966,1.044737458229065,2.2095229625701904,0.3132830858230591,0.0,0.0,1.0,172.26626586914062,224.0,15.55025577545166,-22731.220703125,2919.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.56890869140625,299.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.5268375873565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.8202053308486936,-2.736109126999509e-05,0.0,0.0005346731632016,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.62603759765625,297.1499938964844,293.1499938964844,0.5921004414558411,-9396.0791015625,304.0950012207031,0.8845924735069275,0.4780890345573425,0.4312392771244049,292.503173828125,297.1499938964844,293.1499938964844,0.723011314868927,-11534.466796875,304.0649108886719,0.9361047744750975,0.560181200504303,0.5302678942680359,292.4364624023437,297.1499938964844,293.1499938964844,0.7857208251953125,-9079.953125,304.0514221191406,0.9587863087654114,0.5982599258422852,0.4177412688732147,292.2779235839844,297.1499938964844,293.1499938964844,0.9437528252601624,-14156.2138671875,304.0083312988281,0.9990000128746032,0.745530366897583,0.6528775691986084,292.7959289550781,297.1499938964844,293.1499938964844,0.150037333369255,-16247.02734375,304.12890625,0.6225225329399109,0.161626860499382,0.7442674040794373,286.07098388671875,291.1499938964844,250.34811401367188,249.8645477294922,279.1453857421875,292.79510498046875,286.0702514648437,1.0,0.6333969831466675,0.4263031780719757,0.4263031780719757,1.0,1.0,-3.3339672088623047,1.0725451707839966,2.2614219188690186,0.3231716454029083,0.0,0.0,1.0,186.6766052246093,242.0,-10.88318920135498,-23215.33203125,3173.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7047119140625,299.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.5355193614959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0005434840568341,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.62603759765625,297.1499938964844,293.1499938964844,0.5921004414558411,-9396.0791015625,304.0950012207031,0.8845924735069275,0.4780890345573425,0.4312392771244049,292.503173828125,297.1499938964844,293.1499938964844,0.723011314868927,-11534.466796875,304.0649108886719,0.9361047744750975,0.560181200504303,0.5302678942680359,292.4364624023437,297.1499938964844,293.1499938964844,0.7857208251953125,-9079.953125,304.0514221191406,0.9587863087654114,0.5982599258422852,0.4177412688732147,292.2779235839844,297.1499938964844,293.1499938964844,0.9437528252601624,-14156.2138671875,304.0083312988281,0.9990000128746032,0.745530366897583,0.6528775691986084,292.7959289550781,297.1499938964844,293.1499938964844,0.150037333369255,-16247.02734375,304.12890625,0.6225225329399109,0.161626860499382,0.7442674040794373,286.07098388671875,291.1499938964844,250.34811401367188,249.8645477294922,279.1453857421875,292.79510498046875,286.0702514648437,1.0,0.6333969831466675,0.4263031780719757,0.4263031780719757,1.0,1.0,-3.3339672088623047,1.0725451707839966,2.2614219188690186,0.3231716454029083,0.0,0.0,1.0,186.6766052246093,242.0,-10.88318920135498,-23215.33203125,3173.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7047119140625,299.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.5355193614959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0005434840568341,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.6018560528755188,-9511.6982421875,304.0970764160156,0.8715208768844604,0.4823794066905975,0.4356906116008758,292.5465087890625,297.1499938964844,293.1499938964844,0.7391313910484314,-11726.2783203125,304.06640625,0.9218115210533142,0.5677769780158997,0.538045346736908,292.4813842773437,297.1499938964844,293.1499938964844,0.8046681880950928,-9243.0419921875,304.0527038574219,0.9455156326293944,0.607223629951477,0.4244280457496643,292.3594970703125,297.1499938964844,293.1499938964844,1.0,-14891.4091796875,303.9167785644531,0.9990000128746032,0.7511047124862671,0.6891956925392151,292.8321228027344,297.1499938964844,293.1499938964844,0.153128445148468,-16508.90234375,304.1307983398437,0.6144617795944214,0.1632557958364486,0.7547918558120728,286.0382995605469,291.1499938964844,250.3588714599609,249.87440490722656,279.1457824707031,292.83135986328125,286.0372619628906,1.0,0.6523804664611816,0.4258959293365478,0.4258959293365478,1.0,1.0,-3.413052558898926,1.1001970767974854,2.3128554821014404,0.3331363201141357,0.0,0.0,1.0,203.2147521972656,260.0,-36.12706756591797,-23622.08984375,3449.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.81280517578125,299.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5439956188201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005520863924175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.6018560528755188,-9511.6982421875,304.0970764160156,0.8715208768844604,0.4823794066905975,0.4356906116008758,292.5465087890625,297.1499938964844,293.1499938964844,0.7391313910484314,-11726.2783203125,304.06640625,0.9218115210533142,0.5677769780158997,0.538045346736908,292.4813842773437,297.1499938964844,293.1499938964844,0.8046681880950928,-9243.0419921875,304.0527038574219,0.9455156326293944,0.607223629951477,0.4244280457496643,292.3594970703125,297.1499938964844,293.1499938964844,1.0,-14891.4091796875,303.9167785644531,0.9990000128746032,0.7511047124862671,0.6891956925392151,292.8321228027344,297.1499938964844,293.1499938964844,0.153128445148468,-16508.90234375,304.1307983398437,0.6144617795944214,0.1632557958364486,0.7547918558120728,286.0382995605469,291.1499938964844,250.3588714599609,249.87440490722656,279.1457824707031,292.83135986328125,286.0372619628906,1.0,0.6523804664611816,0.4258959293365478,0.4258959293365478,1.0,1.0,-3.413052558898926,1.1001970767974854,2.3128554821014404,0.3331363201141357,0.0,0.0,1.0,203.2147521972656,260.0,-36.12706756591797,-23622.08984375,3449.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.81280517578125,299.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5439956188201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005520863924175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.6916198730469,297.1499938964844,293.1499938964844,0.6065135598182678,-9566.55859375,304.0982360839844,0.8649705052375793,0.4842751026153564,0.437712699174881,292.5674133300781,297.1499938964844,293.1499938964844,0.7470029592514038,-11819.2939453125,304.0672912597656,0.9146170020103456,0.5713169574737549,0.5417128205299377,292.5030212402344,297.1499938964844,293.1499938964844,0.8139692544937134,-9322.5244140625,304.0534973144531,0.9384569525718688,0.6114464998245239,0.4276060163974762,292.39617919921875,297.1499938964844,293.1499938964844,1.0,-15132.736328125,303.7023620605469,0.9990000128746032,0.7539043426513672,0.7081015110015869,292.8495788574219,297.1499938964844,293.1499938964844,0.1544544994831085,-16620.888671875,304.1318664550781,0.6098927855491638,0.1638523489236831,0.7590654492378235,286.0194702148437,291.1499938964844,250.3654327392578,249.8804168701172,279.1462097167969,292.8488464355469,286.01837158203125,1.0,0.6619091629981995,0.4257361590862274,0.4257361590862274,1.0,1.0,-3.451538562774658,1.1136986017227173,2.337839841842652,0.3380427658557892,0.0,0.0,1.0,212.0451202392578,260.0,-43.617820739746094,-23813.53125,3592.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.860107421875,299.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5481489896774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005563015583902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7120056152344,297.1499938964844,293.1499938964844,0.6109651327133179,-9618.724609375,304.0995788574219,0.8562654852867126,0.48607337474823,0.4397173225879669,292.58746337890625,297.1499938964844,293.1499938964844,0.7546424269676208,-11909.0693359375,304.0684509277344,0.905060052871704,0.5747579336166382,0.5453575849533081,292.5237121582031,297.1499938964844,293.1499938964844,0.8230324387550354,-9399.5341796875,304.0545654296875,0.9283734560012816,0.6155732274055481,0.4307686388492584,292.4248352050781,297.1499938964844,293.1499938964844,1.0,-15236.60546875,303.6048583984375,0.9941737651824952,0.7578163146972656,0.7161262631416321,292.8659362792969,297.1499938964844,293.1499938964844,0.1557797342538833,-16732.490234375,304.1327514648437,0.6034740805625916,0.1644461303949356,0.7635201215744019,286.0048828125,291.1499938964844,250.37277221679688,249.8871459960937,279.1478271484375,292.8652648925781,286.0044860839844,1.0,0.670725405216217,0.4257445037364959,0.4257445037364959,1.0,1.0,-3.477336406707764,1.122982144355774,2.3543541431427,0.3420390784740448,0.0,0.0,1.0,223.04248046875,278.0,-39.80240631103516,-23955.814453125,3720.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.90728759765625,299.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5522104501724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005604234174825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.75164794921875,297.1499938964844,293.1499938964844,0.618545651435852,-9705.98046875,304.1037902832031,0.8410010933876038,0.4891311824321747,0.4433408081531524,292.6264343261719,297.1499938964844,293.1499938964844,0.7684859037399292,-12069.4658203125,304.0726013183594,0.8891069293022156,0.5811073184013367,0.5522488355636597,292.56378173828125,297.1499938964844,293.1499938964844,0.8396911025047302,-9539.173828125,304.05865478515625,0.9106056690216064,0.6233164072036743,0.4368104338645935,292.4642333984375,297.1499938964844,293.1499938964844,1.0,-15358.4140625,303.4976501464844,0.9804324507713318,0.7681730389595032,0.7258763909339905,292.8962097167969,297.1499938964844,293.1499938964844,0.1581862568855285,-16933.291015625,304.1344909667969,0.5916072726249695,0.1654962599277496,0.7721536159515381,285.9942626953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1500549316406,292.8956298828125,285.9941711425781,1.0,0.6868934035301208,0.4258764386177063,0.4258764386177063,1.0,1.0,-3.519276857376098,1.1384886503219604,2.3807880878448486,0.3481505811214447,0.0,0.0,1.0,244.7009735107422,296.0,-21.278833389282227,-24224.65234375,3954.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0208740234375,299.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5598242282867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681504262611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.75164794921875,297.1499938964844,293.1499938964844,0.618545651435852,-9705.98046875,304.1037902832031,0.8410010933876038,0.4891311824321747,0.4433408081531524,292.6264343261719,297.1499938964844,293.1499938964844,0.7684859037399292,-12069.4658203125,304.0726013183594,0.8891069293022156,0.5811073184013367,0.5522488355636597,292.56378173828125,297.1499938964844,293.1499938964844,0.8396911025047302,-9539.173828125,304.05865478515625,0.9106056690216064,0.6233164072036743,0.4368104338645935,292.4642333984375,297.1499938964844,293.1499938964844,1.0,-15358.4140625,303.4976501464844,0.9804324507713318,0.7681730389595032,0.7258763909339905,292.8962097167969,297.1499938964844,293.1499938964844,0.1581862568855285,-16933.291015625,304.1344909667969,0.5916072726249695,0.1654962599277496,0.7721536159515381,285.9942626953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1500549316406,292.8956298828125,285.9941711425781,1.0,0.6868934035301208,0.4258764386177063,0.4258764386177063,1.0,1.0,-3.519276857376098,1.1384886503219604,2.3807880878448486,0.3481505811214447,0.0,0.0,1.0,244.7009735107422,296.0,-21.278833389282227,-24224.65234375,3954.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0208740234375,299.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5598242282867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681504262611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.78936767578125,297.1499938964844,293.1499938964844,0.6247583627700806,-9776.12890625,304.1088256835937,0.8287953734397888,0.4915734529495239,0.4463294446468353,292.66375732421875,297.1499938964844,293.1499938964844,0.7808605432510376,-12210.8291015625,304.0777893066406,0.8763598203659058,0.586798369884491,0.5584429502487183,292.6017761230469,297.1499938964844,293.1499938964844,0.8549368977546692,-9665.357421875,304.0636901855469,0.8975920677185059,0.6304618120193481,0.4423746466636657,292.493408203125,297.1499938964844,293.1499938964844,1.0,-15493.1259765625,303.378173828125,0.9688252210617064,0.7796172499656677,0.73712158203125,292.92364501953125,297.1499938964844,293.1499938964844,0.1602396219968795,-17103.388671875,304.13623046875,0.5815793871879578,0.166362926363945,0.779677152633667,285.9906921386719,291.1499938964844,250.409912109375,249.9212951660156,279.1512145996094,292.923095703125,285.99078369140625,1.0,0.7019526958465576,0.426060140132904,0.426060140132904,1.0,1.0,-3.559595823287964,1.1535263061523438,2.406069278717041,0.3541774153709411,0.0,0.0,1.0,265.0616149902344,314.0,-9.207209587097168,-24501.146484375,4182.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1468811035156,299.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.56682950258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005752598517574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.78936767578125,297.1499938964844,293.1499938964844,0.6247583627700806,-9776.12890625,304.1088256835937,0.8287953734397888,0.4915734529495239,0.4463294446468353,292.66375732421875,297.1499938964844,293.1499938964844,0.7808605432510376,-12210.8291015625,304.0777893066406,0.8763598203659058,0.586798369884491,0.5584429502487183,292.6017761230469,297.1499938964844,293.1499938964844,0.8549368977546692,-9665.357421875,304.0636901855469,0.8975920677185059,0.6304618120193481,0.4423746466636657,292.493408203125,297.1499938964844,293.1499938964844,1.0,-15493.1259765625,303.378173828125,0.9688252210617064,0.7796172499656677,0.73712158203125,292.92364501953125,297.1499938964844,293.1499938964844,0.1602396219968795,-17103.388671875,304.13623046875,0.5815793871879578,0.166362926363945,0.779677152633667,285.9906921386719,291.1499938964844,250.409912109375,249.9212951660156,279.1512145996094,292.923095703125,285.99078369140625,1.0,0.7019526958465576,0.426060140132904,0.426060140132904,1.0,1.0,-3.559595823287964,1.1535263061523438,2.406069278717041,0.3541774153709411,0.0,0.0,1.0,265.0616149902344,314.0,-9.207209587097168,-24501.146484375,4182.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1468811035156,299.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.56682950258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005752598517574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.824951171875,297.1499938964844,293.1499938964844,0.6298906207084656,-9833.208984375,304.114013671875,0.8181431889533997,0.4934967458248138,0.4488245248794555,292.69921875,297.1499938964844,293.1499938964844,0.7920330166816711,-12337.1796875,304.083251953125,0.8655243515968323,0.5919240713119507,0.564072847366333,292.63751220703125,297.1499938964844,293.1499938964844,0.8690565228462219,-9781.21875,304.0689392089844,0.8867599964141846,0.6371023654937744,0.447564959526062,292.5185852050781,297.1499938964844,293.1499938964844,1.0,-15626.4306640625,303.25994873046875,0.9584476351737976,0.7911465167999268,0.7485811710357666,292.9485168457031,297.1499938964844,293.1499938964844,0.1620215326547622,-17250.169921875,304.1378479003906,0.5726533532142639,0.1670520454645156,0.7863284349441528,285.9914855957031,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9480285644531,285.99169921875,1.0,0.7161725163459778,0.4262897968292236,0.4262897968292236,1.0,1.0,-3.5974035263061523,1.1677696704864502,2.429633855819702,0.3599786460399627,0.0,0.0,1.0,284.81549072265625,332.0,-1.569302678108215,-24771.427734375,4403.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2752990722656,300.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5733003616333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005818270146846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.824951171875,297.1499938964844,293.1499938964844,0.6298906207084656,-9833.208984375,304.114013671875,0.8181431889533997,0.4934967458248138,0.4488245248794555,292.69921875,297.1499938964844,293.1499938964844,0.7920330166816711,-12337.1796875,304.083251953125,0.8655243515968323,0.5919240713119507,0.564072847366333,292.63751220703125,297.1499938964844,293.1499938964844,0.8690565228462219,-9781.21875,304.0689392089844,0.8867599964141846,0.6371023654937744,0.447564959526062,292.5185852050781,297.1499938964844,293.1499938964844,1.0,-15626.4306640625,303.25994873046875,0.9584476351737976,0.7911465167999268,0.7485811710357666,292.9485168457031,297.1499938964844,293.1499938964844,0.1620215326547622,-17250.169921875,304.1378479003906,0.5726533532142639,0.1670520454645156,0.7863284349441528,285.9914855957031,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9480285644531,285.99169921875,1.0,0.7161725163459778,0.4262897968292236,0.4262897968292236,1.0,1.0,-3.5974035263061523,1.1677696704864502,2.429633855819702,0.3599786460399627,0.0,0.0,1.0,284.81549072265625,332.0,-1.569302678108215,-24771.427734375,4403.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2752990722656,300.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5733003616333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005818270146846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.8585205078125,297.1499938964844,293.1499938964844,0.6340567469596863,-9878.8212890625,304.1190490722656,0.8081480264663696,0.4949216842651367,0.4508660137653351,292.73291015625,297.1499938964844,293.1499938964844,0.8021284937858582,-12450.412109375,304.0886535644531,0.8559964299201965,0.596511721611023,0.5691871047019958,292.671142578125,297.1499938964844,293.1499938964844,0.8821755647659302,-9888.140625,304.0740661621094,0.8771992325782776,0.6432620882987976,0.4524142146110534,292.5415954589844,297.1499938964844,293.1499938964844,1.0,-15754.7607421875,303.14617919921875,0.9489283561706544,0.8024696707725525,0.7598828077316284,292.97125244140625,297.1499938964844,293.1499938964844,0.1635395735502243,-17374.541015625,304.1393737792969,0.5644535422325134,0.1675439327955246,0.7920809388160706,285.9950256347656,291.1499938964844,250.45947265625,249.96690368652344,279.1524658203125,292.9707946777344,285.9953308105469,1.0,0.7296895384788513,0.4265652000904083,0.4265652000904083,1.0,1.0,-3.632366180419922,1.1811057329177856,2.451260566711426,0.3655111193656921,0.0,0.0,1.0,304.2707214355469,350.0,3.237556934356689,-25028.96484375,4619.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.40106201171875,300.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5792871117591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005879027303308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.8585205078125,297.1499938964844,293.1499938964844,0.6340567469596863,-9878.8212890625,304.1190490722656,0.8081480264663696,0.4949216842651367,0.4508660137653351,292.73291015625,297.1499938964844,293.1499938964844,0.8021284937858582,-12450.412109375,304.0886535644531,0.8559964299201965,0.596511721611023,0.5691871047019958,292.671142578125,297.1499938964844,293.1499938964844,0.8821755647659302,-9888.140625,304.0740661621094,0.8771992325782776,0.6432620882987976,0.4524142146110534,292.5415954589844,297.1499938964844,293.1499938964844,1.0,-15754.7607421875,303.14617919921875,0.9489283561706544,0.8024696707725525,0.7598828077316284,292.97125244140625,297.1499938964844,293.1499938964844,0.1635395735502243,-17374.541015625,304.1393737792969,0.5644535422325134,0.1675439327955246,0.7920809388160706,285.9950256347656,291.1499938964844,250.45947265625,249.96690368652344,279.1524658203125,292.9707946777344,285.9953308105469,1.0,0.7296895384788513,0.4265652000904083,0.4265652000904083,1.0,1.0,-3.632366180419922,1.1811057329177856,2.451260566711426,0.3655111193656921,0.0,0.0,1.0,304.2707214355469,350.0,3.237556934356689,-25028.96484375,4619.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.40106201171875,300.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5792871117591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005879027303308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
