time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.8746032714844,297.1499938964844,293.1499938964844,0.6357970237731934,-9897.5947265625,304.1215209960937,0.803205132484436,0.4954510629177093,0.4517218470573425,292.7491455078125,297.1499938964844,293.1499938964844,0.806793749332428,-12502.4345703125,304.0913391113281,0.8516134023666382,0.5986084342002869,0.5715576410293579,292.6872253417969,297.1499938964844,293.1499938964844,0.8883833289146423,-9938.50390625,304.0765991210937,0.8727964162826538,0.6461670994758606,0.4547161757946014,292.55255126953125,297.1499938964844,293.1499938964844,1.0,-15816.8564453125,303.0911560058594,0.9444459080696106,0.8080279231071472,0.7654407024383545,292.9819030761719,297.1499938964844,293.1499938964844,0.1642007827758789,-17428.482421875,304.1401062011719,0.5605642795562744,0.1677138954401016,0.7946141362190247,285.9975280761719,291.1499938964844,250.4738006591797,249.9801025390625,279.1527099609375,292.9814758300781,285.997802734375,1.0,0.7362096309661865,0.4267199635505676,0.4267199635505676,1.0,1.0,-3.6487531661987305,1.18742573261261,2.46132755279541,0.3681739568710327,0.0,0.0,1.0,313.9300842285156,350.0,4.933684349060059,-25152.05078125,4725.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.46221923828125,300.1808166503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.582111120223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005907688173465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8902587890625,297.1499938964844,293.1499938964844,0.6373196244239807,-9913.822265625,304.1239013671875,0.7983953356742859,0.4958629310131073,0.4524716138839721,292.76495361328125,297.1499938964844,293.1499938964844,0.8112146854400635,-12551.5478515625,304.0939636230469,0.8474438190460205,0.6005775928497314,0.5738075971603394,292.7028503417969,297.1499938964844,293.1499938964844,0.8943679332733154,-9986.9208984375,304.0790405273437,0.8686103224754333,0.6489589214324951,0.4569393396377563,292.5631408691406,297.1499938964844,293.1499938964844,1.0,-15877.58984375,303.0373229980469,0.9401378631591796,0.8135127425193787,0.7709311246871948,292.9921264648437,297.1499938964844,293.1499938964844,0.1647987961769104,-17477.123046875,304.14080810546875,0.5567964911460876,0.1678338199853897,0.7969223856925964,286.0003662109375,291.1499938964844,250.4888916015625,249.9939880371093,279.1529541015625,292.9917297363281,286.00067138671875,1.0,0.7425814867019653,0.4268858730792999,0.4268858730792999,1.0,1.0,-3.664421558380127,1.193518042564392,2.4709033966064453,0.3707694709300995,0.0,0.0,1.0,323.55645751953125,353.0,6.295999050140381,-25271.16015625,4830.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.52197265625,300.2250366210937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5848284363746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005935265216976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.9201965332031,297.1499938964844,293.1499938964844,0.6392717361450195,-9932.923828125,304.1293640136719,0.7929841876029968,0.4963733851909637,0.4534093737602234,292.7951965332031,297.1499938964844,293.1499938964844,0.8188820481300354,-12635.2724609375,304.099853515625,0.8433709740638733,0.6041994690895081,0.577704668045044,292.7323913574219,297.1499938964844,293.1499938964844,0.905242681503296,-10073.8671875,304.0845947265625,0.8648276329040527,0.6542986631393433,0.4609827995300293,292.58331298828125,297.1499938964844,293.1499938964844,1.0,-15991.2958984375,302.93658447265625,0.937130331993103,0.8242899775505066,0.7814395427703857,293.0110778808594,297.1499938964844,293.1499938964844,0.1654930412769317,-17532.00390625,304.1427307128906,0.5525559782981873,0.1679887473583221,0.7996965050697327,286.00848388671875,291.1499938964844,250.52137756347656,250.0239105224609,279.1535339355469,293.0107116699219,286.0089111328125,1.0,0.7509137392044067,0.4272705912590027,0.4272705912590027,1.0,1.0,-3.691091775894165,1.2041740417480469,2.486917734146118,0.3755238354206085,0.0,0.0,1.0,335.3974914550781,356.0,10.26428508758545,-25489.25,4982.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.638427734375,300.3130187988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5899421572685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000598716258537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,292.9201965332031,297.1499938964844,293.1499938964844,0.6392717361450195,-9932.923828125,304.1293640136719,0.7929841876029968,0.4963733851909637,0.4534093737602234,292.7951965332031,297.1499938964844,293.1499938964844,0.8188820481300354,-12635.2724609375,304.099853515625,0.8433709740638733,0.6041994690895081,0.577704668045044,292.7323913574219,297.1499938964844,293.1499938964844,0.905242681503296,-10073.8671875,304.0845947265625,0.8648276329040527,0.6542986631393433,0.4609827995300293,292.58331298828125,297.1499938964844,293.1499938964844,1.0,-15991.2958984375,302.93658447265625,0.937130331993103,0.8242899775505066,0.7814395427703857,293.0110778808594,297.1499938964844,293.1499938964844,0.1654930412769317,-17532.00390625,304.1427307128906,0.5525559782981873,0.1679887473583221,0.7996965050697327,286.00848388671875,291.1499938964844,250.52137756347656,250.0239105224609,279.1535339355469,293.0107116699219,286.0089111328125,1.0,0.7509137392044067,0.4272705912590027,0.4272705912590027,1.0,1.0,-3.691091775894165,1.2041740417480469,2.486917734146118,0.3755238354206085,0.0,0.0,1.0,335.3974914550781,356.0,10.26428508758545,-25489.25,4982.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.638427734375,300.3130187988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5899421572685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000598716258537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9482727050781,297.1499938964844,293.1499938964844,0.6401687264442444,-9939.68359375,304.1347351074219,0.7896718382835388,0.4965007901191711,0.4538496434688568,292.8236999511719,297.1499938964844,293.1499938964844,0.8253830075263977,-12705.3037109375,304.1057434082031,0.8414034843444824,0.6074076890945435,0.5810595154762268,292.75982666015625,297.1499938964844,293.1499938964844,0.9150794148445128,-10151.9638671875,304.0899963378906,0.8633477091789246,0.6593134999275208,0.4646909236907959,292.60235595703125,297.1499938964844,293.1499938964844,1.0,-16097.66796875,302.84246826171875,0.9370096921920776,0.8347840905189514,0.7915330529212952,293.028076171875,297.1499938964844,293.1499938964844,0.1658535301685333,-17559.1796875,304.14453125,0.550004780292511,0.1680568605661392,0.8013255596160889,286.0191650390625,291.1499938964844,250.55691528320312,250.05665588378903,279.1540222167969,293.0277709960937,286.0196228027344,1.0,0.7571039199829102,0.4276967644691467,0.4276967644691467,1.0,1.0,-3.7142276763916016,1.2136881351470947,2.500539541244507,0.3798802495002746,0.0,0.0,1.0,343.0980224609375,359.0,13.681931495666504,-25691.31640625,5098.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.75146484375,300.399658203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5946295261383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006034733960404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9482727050781,297.1499938964844,293.1499938964844,0.6401687264442444,-9939.68359375,304.1347351074219,0.7896718382835388,0.4965007901191711,0.4538496434688568,292.8236999511719,297.1499938964844,293.1499938964844,0.8253830075263977,-12705.3037109375,304.1057434082031,0.8414034843444824,0.6074076890945435,0.5810595154762268,292.75982666015625,297.1499938964844,293.1499938964844,0.9150794148445128,-10151.9638671875,304.0899963378906,0.8633477091789246,0.6593134999275208,0.4646909236907959,292.60235595703125,297.1499938964844,293.1499938964844,1.0,-16097.66796875,302.84246826171875,0.9370096921920776,0.8347840905189514,0.7915330529212952,293.028076171875,297.1499938964844,293.1499938964844,0.1658535301685333,-17559.1796875,304.14453125,0.550004780292511,0.1680568605661392,0.8013255596160889,286.0191650390625,291.1499938964844,250.55691528320312,250.05665588378903,279.1540222167969,293.0277709960937,286.0196228027344,1.0,0.7571039199829102,0.4276967644691467,0.4276967644691467,1.0,1.0,-3.7142276763916016,1.2136881351470947,2.500539541244507,0.3798802495002746,0.0,0.0,1.0,343.0980224609375,359.0,13.681931495666504,-25691.31640625,5098.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.75146484375,300.399658203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5946295261383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006034733960404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9744873046875,297.1499938964844,293.1499938964844,0.640235960483551,-9937.0068359375,304.1396789550781,0.7872424125671387,0.4962905943393707,0.4539061784744262,292.8506164550781,297.1499938964844,293.1499938964844,0.8308940529823303,-12764.01171875,304.1112976074219,0.8403052091598511,0.6102109551429749,0.5839554071426392,292.7855224609375,297.1499938964844,293.1499938964844,0.9240201115608216,-10222.5966796875,304.0950622558594,0.8628355860710144,0.6639807820320129,0.4681053161621094,292.62042236328125,297.1499938964844,293.1499938964844,1.0,-16198.15625,302.75360107421875,0.9381388425827026,0.8449893593788147,0.8012803196907043,293.0434265136719,297.1499938964844,293.1499938964844,0.1659873127937317,-17567.7421875,304.1461181640625,0.5481690168380737,0.1680301427841186,0.8021812438964844,286.0312805175781,291.1499938964844,250.5955047607422,250.0922088623047,279.1544189453125,293.04315185546875,286.0317687988281,1.0,0.762050986289978,0.4281587600708008,0.4281587600708008,1.0,1.0,-3.734649419784546,1.2223364114761353,2.5123131275177,0.3839679062366485,0.0,0.0,1.0,348.74920654296875,362.0,16.02680206298828,-25879.185546875,5195.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.86004638671875,300.4837341308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.598917543888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078251753933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9744873046875,297.1499938964844,293.1499938964844,0.640235960483551,-9937.0068359375,304.1396789550781,0.7872424125671387,0.4962905943393707,0.4539061784744262,292.8506164550781,297.1499938964844,293.1499938964844,0.8308940529823303,-12764.01171875,304.1112976074219,0.8403052091598511,0.6102109551429749,0.5839554071426392,292.7855224609375,297.1499938964844,293.1499938964844,0.9240201115608216,-10222.5966796875,304.0950622558594,0.8628355860710144,0.6639807820320129,0.4681053161621094,292.62042236328125,297.1499938964844,293.1499938964844,1.0,-16198.15625,302.75360107421875,0.9381388425827026,0.8449893593788147,0.8012803196907043,293.0434265136719,297.1499938964844,293.1499938964844,0.1659873127937317,-17567.7421875,304.1461181640625,0.5481690168380737,0.1680301427841186,0.8021812438964844,286.0312805175781,291.1499938964844,250.5955047607422,250.0922088623047,279.1544189453125,293.04315185546875,286.0317687988281,1.0,0.762050986289978,0.4281587600708008,0.4281587600708008,1.0,1.0,-3.734649419784546,1.2223364114761353,2.5123131275177,0.3839679062366485,0.0,0.0,1.0,348.74920654296875,362.0,16.02680206298828,-25879.185546875,5195.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.86004638671875,300.4837341308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.598917543888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078251753933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.9989929199219,297.1499938964844,293.1499938964844,0.6396212577819824,-9926.7001953125,304.1441345214844,0.7851681113243103,0.4957678318023681,0.4536468088626861,292.8761291503906,297.1499938964844,293.1499938964844,0.8355382680892944,-12812.974609375,304.1164245605469,0.8395445942878723,0.6126225590705872,0.586446225643158,292.80975341796875,297.1499938964844,293.1499938964844,0.9321598410606384,-10286.654296875,304.09979248046875,0.8627117276191711,0.6682993173599243,0.4712512195110321,292.6376647949219,297.1499938964844,293.1499938964844,1.0,-16293.689453125,302.66912841796875,0.9397900700569152,0.8549103140830994,0.8107228875160217,293.057373046875,297.1499938964844,293.1499938964844,0.1659413874149322,-17561.638671875,304.1474914550781,0.5466127395629883,0.1679024547338485,0.8024129867553711,286.044189453125,291.1499938964844,250.6371307373047,250.1305694580078,279.15478515625,293.0570983886719,286.044677734375,1.0,0.7662485837936401,0.4286543726921081,0.4286543726921081,1.0,1.0,-3.752763271331787,1.2302594184875488,2.5225038528442383,0.3878401219844818,0.0,0.0,1.0,353.34112548828125,365.0,17.429656982421875,-26053.322265625,5279.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9632873535156,300.564208984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6028355956077576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006118015153333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.9989929199219,297.1499938964844,293.1499938964844,0.6396212577819824,-9926.7001953125,304.1441345214844,0.7851681113243103,0.4957678318023681,0.4536468088626861,292.8761291503906,297.1499938964844,293.1499938964844,0.8355382680892944,-12812.974609375,304.1164245605469,0.8395445942878723,0.6126225590705872,0.586446225643158,292.80975341796875,297.1499938964844,293.1499938964844,0.9321598410606384,-10286.654296875,304.09979248046875,0.8627117276191711,0.6682993173599243,0.4712512195110321,292.6376647949219,297.1499938964844,293.1499938964844,1.0,-16293.689453125,302.66912841796875,0.9397900700569152,0.8549103140830994,0.8107228875160217,293.057373046875,297.1499938964844,293.1499938964844,0.1659413874149322,-17561.638671875,304.1474914550781,0.5466127395629883,0.1679024547338485,0.8024129867553711,286.044189453125,291.1499938964844,250.6371307373047,250.1305694580078,279.15478515625,293.0570983886719,286.044677734375,1.0,0.7662485837936401,0.4286543726921081,0.4286543726921081,1.0,1.0,-3.752763271331787,1.2302594184875488,2.5225038528442383,0.3878401219844818,0.0,0.0,1.0,353.34112548828125,365.0,17.429656982421875,-26053.322265625,5279.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9632873535156,300.564208984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6028355956077576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006118015153333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0106506347656,297.1499938964844,293.1499938964844,0.6390785574913025,-9918.9130859375,304.14617919921875,0.784174919128418,0.4953880310058594,0.4534050524234772,292.8883972167969,297.1499938964844,293.1499938964844,0.8375552296638489,-12834.04296875,304.1188659667969,0.8392033576965332,0.6136806607246399,0.587546169757843,292.82135009765625,297.1499938964844,293.1499938964844,0.9359495043754578,-10316.4013671875,304.1020202636719,0.8627013564109802,0.6703284978866577,0.472728431224823,292.6459655761719,297.1499938964844,293.1499938964844,1.0,-16339.7861328125,302.6283874511719,0.9406922459602356,0.8597654104232788,0.8153374791145325,293.0638427734375,297.1499938964844,293.1499938964844,0.1658596098423004,-17553.796875,304.1481018066406,0.5458683967590332,0.1678000092506408,0.8023204803466797,286.0508117675781,291.1499938964844,250.6590881347656,250.1507873535156,279.1549377441406,293.0635986328125,286.0513000488281,1.0,0.7681487798690796,0.4289146363735199,0.4289146363735199,1.0,1.0,-3.761016130447388,1.2339706420898438,2.527045488357544,0.3897041082382202,0.0,0.0,1.0,355.40850830078125,365.0,17.86113739013672,-26135.24609375,5317.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0126953125,300.6029357910156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.604663610458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006136567099019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.02197265625,297.1499938964844,293.1499938964844,0.6383867859840393,-9909.44921875,304.14813232421875,0.7831810712814331,0.4949288666248321,0.4530904293060303,292.9003601074219,297.1499938964844,293.1499938964844,0.8393775820732117,-12852.935546875,304.1211853027344,0.8388592004776001,0.6146402955055237,0.5885516405105591,292.8326416015625,297.1499938964844,293.1499938964844,0.9395632743835448,-10344.72265625,304.10418701171875,0.8626947999000549,0.6722725033760071,0.474144697189331,292.65411376953125,297.1499938964844,293.1499938964844,1.0,-16384.85546875,302.58856201171875,0.9416061639785768,0.8645514845848083,0.8198845982551575,293.070068359375,297.1499938964844,293.1499938964844,0.1657425463199615,-17543.08203125,304.1486511230469,0.545123815536499,0.1676720678806305,0.8021010756492615,286.0574645996094,291.1499938964844,250.68179321289065,250.1717224121093,279.1551208496094,293.06982421875,286.0579528808594,1.0,0.7699456214904785,0.4291832447052002,0.4291832447052002,1.0,1.0,-3.768760681152344,1.2375249862670898,2.531235456466675,0.3915240466594696,0.0,0.0,1.0,357.3819274902344,368.0,18.163209915161133,-26213.794921875,5353.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.06060791015625,300.6405944824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6064091920852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006154282018542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.04364013671875,297.1499938964844,293.1499938964844,0.6365730166435242,-9885.6474609375,304.1517639160156,0.7811422944068909,0.4937734305858612,0.4522463977336883,292.92352294921875,297.1499938964844,293.1499938964844,0.8424568772315979,-12884.3837890625,304.1256408691406,0.838114321231842,0.6162663102149963,0.5902841687202454,292.8543395996094,297.1499938964844,293.1499938964844,0.9462879300117492,-10397.2880859375,304.10821533203125,0.8626430630683899,0.6759116649627686,0.4768010675907135,292.6698303222656,297.1499938964844,293.1499938964844,1.0,-16472.08203125,302.511474609375,0.9434053897857666,0.8739215731620789,0.8287842273712158,293.0816650390625,297.1499938964844,293.1499938964844,0.1654109358787536,-17513.705078125,304.149658203125,0.5435977578163147,0.1673424392938614,0.8013074398040771,286.07086181640625,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0814514160156,286.07135009765625,1.0,0.7732804417610168,0.429745614528656,0.429745614528656,1.0,1.0,-3.782782793045044,1.2441850900650024,2.538597583770752,0.395040214061737,0.0,0.0,1.0,361.1470642089844,371.0,18.5095272064209,-26361.0,5421.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1519470214844,300.7127380371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6096669435501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187344552017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.04364013671875,297.1499938964844,293.1499938964844,0.6365730166435242,-9885.6474609375,304.1517639160156,0.7811422944068909,0.4937734305858612,0.4522463977336883,292.92352294921875,297.1499938964844,293.1499938964844,0.8424568772315979,-12884.3837890625,304.1256408691406,0.838114321231842,0.6162663102149963,0.5902841687202454,292.8543395996094,297.1499938964844,293.1499938964844,0.9462879300117492,-10397.2880859375,304.10821533203125,0.8626430630683899,0.6759116649627686,0.4768010675907135,292.6698303222656,297.1499938964844,293.1499938964844,1.0,-16472.08203125,302.511474609375,0.9434053897857666,0.8739215731620789,0.8287842273712158,293.0816650390625,297.1499938964844,293.1499938964844,0.1654109358787536,-17513.705078125,304.149658203125,0.5435977578163147,0.1673424392938614,0.8013074398040771,286.07086181640625,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0814514160156,286.07135009765625,1.0,0.7732804417610168,0.429745614528656,0.429745614528656,1.0,1.0,-3.782782793045044,1.2441850900650024,2.538597583770752,0.395040214061737,0.0,0.0,1.0,361.1470642089844,371.0,18.5095272064209,-26361.0,5421.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1519470214844,300.7127380371094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6096669435501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187344552017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0641784667969,297.1499938964844,293.1499938964844,0.6341987252235413,-9855.4482421875,304.1551208496094,0.7789902687072754,0.492299884557724,0.4511170089244842,292.9457092285156,297.1499938964844,293.1499938964844,0.8447932600975037,-12907.4912109375,304.1298522949219,0.8372501730918884,0.6174982786178589,0.5916461944580078,292.8749084472656,297.1499938964844,293.1499938964844,0.952364981174469,-10444.6171875,304.11199951171875,0.862496018409729,0.6792241930961609,0.4792287647724151,292.6849365234375,297.1499938964844,293.1499938964844,1.0,-16555.61328125,302.4376525878906,0.945110559463501,0.8830248117446899,0.8374308943748474,293.09228515625,297.1499938964844,293.1499938964844,0.1649597734212875,-17474.55859375,304.1505126953125,0.5419933795928955,0.1669184863567352,0.80007404088974,286.0843200683594,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.0920715332031,286.0848083496094,1.0,0.7763173580169678,0.4303418695926666,0.4303418695926666,1.0,1.0,-3.794907093048096,1.2502682209014893,2.5446388721466064,0.3984000086784363,0.0,0.0,1.0,364.7611083984375,374.0,18.65250968933105,-26495.298828125,5481.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.23748779296875,300.7807006835937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6126282215118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006217397749423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0641784667969,297.1499938964844,293.1499938964844,0.6341987252235413,-9855.4482421875,304.1551208496094,0.7789902687072754,0.492299884557724,0.4511170089244842,292.9457092285156,297.1499938964844,293.1499938964844,0.8447932600975037,-12907.4912109375,304.1298522949219,0.8372501730918884,0.6174982786178589,0.5916461944580078,292.8749084472656,297.1499938964844,293.1499938964844,0.952364981174469,-10444.6171875,304.11199951171875,0.862496018409729,0.6792241930961609,0.4792287647724151,292.6849365234375,297.1499938964844,293.1499938964844,1.0,-16555.61328125,302.4376525878906,0.945110559463501,0.8830248117446899,0.8374308943748474,293.09228515625,297.1499938964844,293.1499938964844,0.1649597734212875,-17474.55859375,304.1505126953125,0.5419933795928955,0.1669184863567352,0.80007404088974,286.0843200683594,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.0920715332031,286.0848083496094,1.0,0.7763173580169678,0.4303418695926666,0.4303418695926666,1.0,1.0,-3.794907093048096,1.2502682209014893,2.5446388721466064,0.3984000086784363,0.0,0.0,1.0,364.7611083984375,374.0,18.65250968933105,-26495.298828125,5481.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.23748779296875,300.7807006835937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6126282215118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006217397749423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0837097167969,297.1499938964844,293.1499938964844,0.6312854290008545,-9819.04296875,304.15826416015625,0.7766966223716736,0.4905131757259369,0.4497084021568298,292.9670715332031,297.1499938964844,293.1499938964844,0.8464097380638123,-12922.501953125,304.13385009765625,0.8362395763397217,0.6183431148529053,0.5926458835601807,292.8945617675781,297.1499938964844,293.1499938964844,0.9578163623809814,-10486.875,304.1155700683594,0.8622229695320129,0.6822090148925781,0.4814327955245971,292.6994323730469,297.1499938964844,293.1499938964844,1.0,-16635.640625,302.366943359375,0.946684718132019,0.8918656706809998,0.8458324074745178,293.1019897460937,297.1499938964844,293.1499938964844,0.1644018143415451,-17426.6640625,304.1512756347656,0.5402957201004028,0.1664073765277862,0.7984442710876465,286.0978088378906,291.1499938964844,250.8338317871093,250.3118133544922,279.1560974121094,293.1015319824219,286.0982666015625,1.0,0.7790970802307129,0.43096724152565,0.43096724152565,1.0,1.0,-3.805218458175659,1.2557910680770874,2.5494275093078613,0.4016010761260986,0.0,0.0,1.0,368.2934875488281,377.0,18.709009170532227,-26617.349609375,5536.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3175048828125,300.84478759765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6153143048286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006244658143259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0837097167969,297.1499938964844,293.1499938964844,0.6312854290008545,-9819.04296875,304.15826416015625,0.7766966223716736,0.4905131757259369,0.4497084021568298,292.9670715332031,297.1499938964844,293.1499938964844,0.8464097380638123,-12922.501953125,304.13385009765625,0.8362395763397217,0.6183431148529053,0.5926458835601807,292.8945617675781,297.1499938964844,293.1499938964844,0.9578163623809814,-10486.875,304.1155700683594,0.8622229695320129,0.6822090148925781,0.4814327955245971,292.6994323730469,297.1499938964844,293.1499938964844,1.0,-16635.640625,302.366943359375,0.946684718132019,0.8918656706809998,0.8458324074745178,293.1019897460937,297.1499938964844,293.1499938964844,0.1644018143415451,-17426.6640625,304.1512756347656,0.5402957201004028,0.1664073765277862,0.7984442710876465,286.0978088378906,291.1499938964844,250.8338317871093,250.3118133544922,279.1560974121094,293.1015319824219,286.0982666015625,1.0,0.7790970802307129,0.43096724152565,0.43096724152565,1.0,1.0,-3.805218458175659,1.2557910680770874,2.5494275093078613,0.4016010761260986,0.0,0.0,1.0,368.2934875488281,377.0,18.709009170532227,-26617.349609375,5536.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3175048828125,300.84478759765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6153143048286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006244658143259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.102294921875,297.1499938964844,293.1499938964844,0.6278485059738159,-9776.5625,304.1612243652344,0.7742491960525513,0.4884179532527923,0.448025643825531,292.98785400390625,297.1499938964844,293.1499938964844,0.8472790122032166,-12929.013671875,304.1377868652344,0.8350579142570496,0.6187604665756226,0.5932615995407104,292.91326904296875,297.1499938964844,293.1499938964844,0.9626531600952148,-10524.150390625,304.1189880371094,0.8618095517158508,0.6848825216293335,0.4834166765213012,292.7133483886719,297.1499938964844,293.1499938964844,1.0,-16712.294921875,302.2992248535156,0.9481121301651,0.900451123714447,0.8539943695068359,293.11090087890625,297.1499938964844,293.1499938964844,0.1637472957372665,-17370.82421875,304.1519470214844,0.5385018587112427,0.1658158153295517,0.7964548468589783,286.1112976074219,291.1499938964844,250.89048767089844,250.3640289306641,279.1563415527344,293.1094970703125,286.1117858886719,1.0,0.7816402316093445,0.4316145181655884,0.4316145181655884,1.0,1.0,-3.8137519359588623,1.260743498802185,2.553008556365967,0.4046257734298706,0.0,0.0,1.0,371.7806701660156,380.0,18.78104782104492,-26727.65625,5586.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3924255371094,300.9053039550781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6177417635917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006269293953664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.102294921875,297.1499938964844,293.1499938964844,0.6278485059738159,-9776.5625,304.1612243652344,0.7742491960525513,0.4884179532527923,0.448025643825531,292.98785400390625,297.1499938964844,293.1499938964844,0.8472790122032166,-12929.013671875,304.1377868652344,0.8350579142570496,0.6187604665756226,0.5932615995407104,292.91326904296875,297.1499938964844,293.1499938964844,0.9626531600952148,-10524.150390625,304.1189880371094,0.8618095517158508,0.6848825216293335,0.4834166765213012,292.7133483886719,297.1499938964844,293.1499938964844,1.0,-16712.294921875,302.2992248535156,0.9481121301651,0.900451123714447,0.8539943695068359,293.11090087890625,297.1499938964844,293.1499938964844,0.1637472957372665,-17370.82421875,304.1519470214844,0.5385018587112427,0.1658158153295517,0.7964548468589783,286.1112976074219,291.1499938964844,250.89048767089844,250.3640289306641,279.1563415527344,293.1094970703125,286.1117858886719,1.0,0.7816402316093445,0.4316145181655884,0.4316145181655884,1.0,1.0,-3.8137519359588623,1.260743498802185,2.553008556365967,0.4046257734298706,0.0,0.0,1.0,371.7806701660156,380.0,18.78104782104492,-26727.65625,5586.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3924255371094,300.9053039550781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6177417635917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006269293953664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1112670898437,297.1499938964844,293.1499938964844,0.6259362101554871,-9753.0556640625,304.16265869140625,0.7729673385620117,0.4872559607028961,0.4470827281475067,292.9980773925781,297.1499938964844,293.1499938964844,0.8474118709564209,-12928.798828125,304.1397399902344,0.8343958854675293,0.6188018918037415,0.5934123992919922,292.9222412109375,297.1499938964844,293.1499938964844,0.9648587107658386,-10541.083984375,304.12060546875,0.8615542054176331,0.6861152052879333,0.4843351244926452,292.7201232910156,297.1499938964844,293.1499938964844,1.0,-16749.390625,302.2664489746094,0.948771059513092,0.9046512246131896,0.8579888343811035,293.11505126953125,297.1499938964844,293.1499938964844,0.1633862853050232,-17340.11328125,304.1522216796875,0.537570595741272,0.1654921472072601,0.7953354120254517,286.1181335449219,291.1499938964844,250.91993713378903,250.3911590576172,279.1565246582031,293.11328125,286.1185913085937,1.0,0.7828270196914673,0.4319530427455902,0.4319530427455902,1.0,1.0,-3.817364931106568,1.2630287408828735,2.5543360710144043,0.4060914814472198,0.0,0.0,1.0,373.5120849609375,380.0,18.878522872924805,-26778.517578125,5608.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4281005859375,300.934326171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6188625693321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006280668312683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1200561523437,297.1499938964844,293.1499938964844,0.6238949298858643,-9728.0341796875,304.1640625,0.7716476321220398,0.4860177338123321,0.446071982383728,293.0081787109375,297.1499938964844,293.1499938964844,0.8473489284515381,-12926.3505859375,304.1417236328125,0.833689272403717,0.6187388896942139,0.5934630632400513,292.93096923828125,297.1499938964844,293.1499938964844,0.966927707195282,-10556.931640625,304.1221618652344,0.8612688183784485,0.6872810125350952,0.4852072596549988,292.7267761230469,297.1499938964844,293.1499938964844,1.0,-16785.67578125,302.2344055175781,0.9493950605392456,0.9087893962860109,0.8619258999824524,293.1190490722656,297.1499938964844,293.1499938964844,0.1630042493343353,-17307.654296875,304.15252685546875,0.5366187691688538,0.1651510745286941,0.794138491153717,286.125,291.1499938964844,250.9501342773437,250.41897583007807,279.1567077636719,293.1170349121094,286.12548828125,1.0,0.7839590907096863,0.4323026835918426,0.4323026835918426,1.0,1.0,-3.820557594299317,1.2651958465576172,2.555361747741699,0.4075316488742828,0.0,0.0,1.0,375.235107421875,383.0,19.00030899047852,-26826.64453125,5630.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.462646484375,300.96258544921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6199227571487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291427998803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1370544433594,297.1499938964844,293.1499938964844,0.6194503903388977,-9673.7197265625,304.166748046875,0.7689045071601868,0.483326256275177,0.4438589513301849,293.02789306640625,297.1499938964844,293.1499938964844,0.8466843962669373,-12915.3525390625,304.14556884765625,0.832156777381897,0.6183239817619324,0.5932919979095459,292.9476928710937,297.1499938964844,293.1499938964844,0.9706891179084778,-10585.634765625,304.1251525878906,0.8606173992156982,0.6894301176071167,0.4868240058422088,292.7396850585937,297.1499938964844,293.1499938964844,1.0,-16855.9375,302.17236328125,0.9505460858345032,0.9168890714645386,0.869636058807373,293.1264953613281,297.1499938964844,293.1499938964844,0.1621850878000259,-17238.154296875,304.1530456542969,0.5346634984016418,0.1644239425659179,0.7915409207344055,286.138916015625,291.1499938964844,251.0127410888672,250.4766387939453,279.1571350097656,293.1244506835937,286.1393737792969,1.0,0.7860732674598694,0.4330357909202575,0.4330357909202575,1.0,1.0,-3.8257884979248047,1.269215106964111,2.5565736293792725,0.4103507995605469,0.0,0.0,1.0,378.6582336425781,386.0,19.277389526367188,-26915.41015625,5669.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5286560058594,301.0170288085937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6218754649162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006311245379038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1370544433594,297.1499938964844,293.1499938964844,0.6194503903388977,-9673.7197265625,304.166748046875,0.7689045071601868,0.483326256275177,0.4438589513301849,293.02789306640625,297.1499938964844,293.1499938964844,0.8466843962669373,-12915.3525390625,304.14556884765625,0.832156777381897,0.6183239817619324,0.5932919979095459,292.9476928710937,297.1499938964844,293.1499938964844,0.9706891179084778,-10585.634765625,304.1251525878906,0.8606173992156982,0.6894301176071167,0.4868240058422088,292.7396850585937,297.1499938964844,293.1499938964844,1.0,-16855.9375,302.17236328125,0.9505460858345032,0.9168890714645386,0.869636058807373,293.1264953613281,297.1499938964844,293.1499938964844,0.1621850878000259,-17238.154296875,304.1530456542969,0.5346634984016418,0.1644239425659179,0.7915409207344055,286.138916015625,291.1499938964844,251.0127410888672,250.4766387939453,279.1571350097656,293.1244506835937,286.1393737792969,1.0,0.7860732674598694,0.4330357909202575,0.4330357909202575,1.0,1.0,-3.8257884979248047,1.269215106964111,2.5565736293792725,0.4103507995605469,0.0,0.0,1.0,378.6582336425781,386.0,19.277389526367188,-26915.41015625,5669.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5286560058594,301.0170288085937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6218754649162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006311245379038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1532287597656,297.1499938964844,293.1499938964844,0.6145456433296204,-9613.9609375,304.1693420410156,0.7660334706306458,0.4803690314292907,0.4414018094539642,293.04705810546875,297.1499938964844,293.1499938964844,0.8453150987625122,-12896.3837890625,304.1493225097656,0.8304702639579773,0.6175290942192078,0.5927649140357971,292.9631042480469,297.1499938964844,293.1499938964844,0.9740331768989564,-10611.146484375,304.1278381347656,0.8598840832710266,0.6914255023002625,0.4883100986480713,292.7524108886719,297.1499938964844,293.1499938964844,1.0,-16922.892578125,302.11328125,0.9515613913536072,0.924699068069458,0.8770987391471863,293.1332702636719,297.1499938964844,293.1499938964844,0.1612998694181442,-17163.126953125,304.15350341796875,0.5326493978500366,0.1636412292718887,0.7886977195739746,286.1530456542969,291.1499938964844,251.0782928466797,250.5370178222656,279.1575622558594,293.1318054199219,286.15350341796875,1.0,0.7879964113235474,0.4338151514530182,0.4338151514530182,1.0,1.0,-3.829546689987183,1.2728394269943235,2.5567071437835693,0.4130986630916595,0.0,0.0,1.0,382.0516052246094,389.0,19.560441970825195,-26994.62890625,5703.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5907287597656,301.0687561035156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6236121654510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006328871240839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1532287597656,297.1499938964844,293.1499938964844,0.6145456433296204,-9613.9609375,304.1693420410156,0.7660334706306458,0.4803690314292907,0.4414018094539642,293.04705810546875,297.1499938964844,293.1499938964844,0.8453150987625122,-12896.3837890625,304.1493225097656,0.8304702639579773,0.6175290942192078,0.5927649140357971,292.9631042480469,297.1499938964844,293.1499938964844,0.9740331768989564,-10611.146484375,304.1278381347656,0.8598840832710266,0.6914255023002625,0.4883100986480713,292.7524108886719,297.1499938964844,293.1499938964844,1.0,-16922.892578125,302.11328125,0.9515613913536072,0.924699068069458,0.8770987391471863,293.1332702636719,297.1499938964844,293.1499938964844,0.1612998694181442,-17163.126953125,304.15350341796875,0.5326493978500366,0.1636412292718887,0.7886977195739746,286.1530456542969,291.1499938964844,251.0782928466797,250.5370178222656,279.1575622558594,293.1318054199219,286.15350341796875,1.0,0.7879964113235474,0.4338151514530182,0.4338151514530182,1.0,1.0,-3.829546689987183,1.2728394269943235,2.5567071437835693,0.4130986630916595,0.0,0.0,1.0,382.0516052246094,389.0,19.560441970825195,-26994.62890625,5703.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5907287597656,301.0687561035156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6236121654510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006328871240839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.16845703125,297.1499938964844,293.1499938964844,0.6092506647109985,-9549.609375,304.17169189453125,0.7630608677864075,0.4771896600723266,0.4387407302856445,293.0656433105469,297.1499938964844,293.1499938964844,0.8432536125183105,-12869.580078125,304.1529541015625,0.8286324143409729,0.6163588762283325,0.5918870568275452,292.9770812988281,297.1499938964844,293.1499938964844,0.9771196842193604,-10634.91015625,304.13006591796875,0.8591108918190002,0.693323016166687,0.4897357821464538,292.76519775390625,297.1499938964844,293.1499938964844,1.0,-16985.984375,302.0575866699219,0.9524199962615968,0.9321750402450562,0.8842491507530212,293.13946533203125,297.1499938964844,293.1499938964844,0.1603517979383468,-17082.80859375,304.1539001464844,0.5305807590484619,0.1628044098615646,0.7856178283691406,286.1673583984375,291.1499938964844,251.14678955078125,250.6000823974609,279.15802001953125,293.1391296386719,286.1678161621094,1.0,0.7897393703460693,0.4346417486667633,0.4346417486667633,1.0,1.0,-3.83190393447876,1.2760955095291138,2.5558083057403564,0.4157860875129699,0.0,0.0,1.0,385.4190979003906,392.0,19.838754653930664,-27064.783203125,5732.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6491394042969,301.11798095703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6251434087753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006344410940073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16845703125,297.1499938964844,293.1499938964844,0.6092506647109985,-9549.609375,304.17169189453125,0.7630608677864075,0.4771896600723266,0.4387407302856445,293.0656433105469,297.1499938964844,293.1499938964844,0.8432536125183105,-12869.580078125,304.1529541015625,0.8286324143409729,0.6163588762283325,0.5918870568275452,292.9770812988281,297.1499938964844,293.1499938964844,0.9771196842193604,-10634.91015625,304.13006591796875,0.8591108918190002,0.693323016166687,0.4897357821464538,292.76519775390625,297.1499938964844,293.1499938964844,1.0,-16985.984375,302.0575866699219,0.9524199962615968,0.9321750402450562,0.8842491507530212,293.13946533203125,297.1499938964844,293.1499938964844,0.1603517979383468,-17082.80859375,304.1539001464844,0.5305807590484619,0.1628044098615646,0.7856178283691406,286.1673583984375,291.1499938964844,251.14678955078125,250.6000823974609,279.15802001953125,293.1391296386719,286.1678161621094,1.0,0.7897393703460693,0.4346417486667633,0.4346417486667633,1.0,1.0,-3.83190393447876,1.2760955095291138,2.5558083057403564,0.4157860875129699,0.0,0.0,1.0,385.4190979003906,392.0,19.838754653930664,-27064.783203125,5732.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6491394042969,301.11798095703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6251434087753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006344410940073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.182861328125,297.1499938964844,293.1499938964844,0.6036059260368347,-9481.0966796875,304.1738586425781,0.7599994540214539,0.4738024771213531,0.4358950555324554,293.083740234375,297.1499938964844,293.1499938964844,0.8405247926712036,-12835.2041015625,304.156494140625,0.8266462087631226,0.6148245334625244,0.5906701683998108,292.9901123046875,297.1499938964844,293.1499938964844,0.97987961769104,-10656.1416015625,304.1321105957031,0.8582722544670105,0.6950567960739136,0.4910580217838287,292.7777709960937,297.1499938964844,293.1499938964844,1.0,-17045.70703125,302.0049133300781,0.9531418681144714,0.9393701553344728,0.891130805015564,293.1451416015625,297.1499938964844,293.1499938964844,0.1593479067087173,-16997.748046875,304.1542663574219,0.5284656286239624,0.1619198620319366,0.7823267579078674,286.181884765625,291.1499938964844,251.2182159423828,250.6658477783203,279.15850830078125,293.146484375,286.182373046875,1.0,0.7913140058517456,0.4355164170265198,0.4355164170265198,1.0,1.0,-3.832928895950317,1.2790076732635498,2.553921222686768,0.4184221029281616,0.0,0.0,1.0,388.7676696777344,395.0,20.14386940002441,-27126.44140625,5757.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70416259765625,301.1649780273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6264837980270386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006358014070428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.182861328125,297.1499938964844,293.1499938964844,0.6036059260368347,-9481.0966796875,304.1738586425781,0.7599994540214539,0.4738024771213531,0.4358950555324554,293.083740234375,297.1499938964844,293.1499938964844,0.8405247926712036,-12835.2041015625,304.156494140625,0.8266462087631226,0.6148245334625244,0.5906701683998108,292.9901123046875,297.1499938964844,293.1499938964844,0.97987961769104,-10656.1416015625,304.1321105957031,0.8582722544670105,0.6950567960739136,0.4910580217838287,292.7777709960937,297.1499938964844,293.1499938964844,1.0,-17045.70703125,302.0049133300781,0.9531418681144714,0.9393701553344728,0.891130805015564,293.1451416015625,297.1499938964844,293.1499938964844,0.1593479067087173,-16997.748046875,304.1542663574219,0.5284656286239624,0.1619198620319366,0.7823267579078674,286.181884765625,291.1499938964844,251.2182159423828,250.6658477783203,279.15850830078125,293.146484375,286.182373046875,1.0,0.7913140058517456,0.4355164170265198,0.4355164170265198,1.0,1.0,-3.832928895950317,1.2790076732635498,2.553921222686768,0.4184221029281616,0.0,0.0,1.0,388.7676696777344,395.0,20.14386940002441,-27126.44140625,5757.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.70416259765625,301.1649780273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6264837980270386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006358014070428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
