time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.1898498535156,297.1499938964844,293.1499938964844,0.6006389856338501,-9445.0830078125,304.1748962402344,0.7584291100502014,0.4720056354999542,0.4343933165073395,293.0927124023437,297.1499938964844,293.1499938964844,0.8388944864273071,-12814.9677734375,304.15826416015625,0.8255908489227295,0.6139000654220581,0.589924693107605,292.996337890625,297.1499938964844,293.1499938964844,0.981123685836792,-10665.6748046875,304.1330871582031,0.8578230738639832,0.6958563327789307,0.4916737973690033,292.7839660644531,297.1499938964844,293.1499938964844,1.0,-17074.36328125,301.9796447753906,0.9534522891044616,0.942864954471588,0.8944757580757141,293.1477966308594,297.1499938964844,293.1499938964844,0.1588267087936401,-16953.57421875,304.1544494628906,0.5273916125297546,0.1614610850811004,0.7806088328361511,286.18927001953125,291.1499938964844,251.25503540039065,250.69972229003903,279.15875244140625,293.15020751953125,286.1897277832031,1.0,0.7920377850532532,0.4359728097915649,0.4359728097915649,1.0,1.0,-3.8329243659973145,1.2803304195404053,2.552593946456909,0.4197213351726532,0.0,0.0,1.0,390.43841552734375,395.0,20.322418212890625,-27154.0625,5768.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73046875,301.1876525878906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6270833611488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006364098517224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19696044921875,297.1499938964844,293.1499938964844,0.5975331664085388,-9407.3212890625,304.176025390625,0.756812334060669,0.4701019525527954,0.4328109920024872,293.10174560546875,297.1499938964844,293.1499938964844,0.8370588421821594,-12792.310546875,304.1600952148437,0.8244803547859192,0.6128440499305725,0.5890687108039856,293.0024108886719,297.1499938964844,293.1499938964844,0.9822781682014464,-10674.486328125,304.1340637207031,0.8573493361473083,0.6966078281402588,0.4922600388526916,292.79010009765625,297.1499938964844,293.1499938964844,1.0,-17102.25,301.955078125,0.9537248611450196,0.9462947845458984,0.8977612853050232,293.1502990722656,297.1499938964844,293.1499938964844,0.1582947075366974,-16908.46484375,304.15460205078125,0.5263054966926575,0.1609926521778106,0.7788516283035278,286.1967468261719,291.1499938964844,251.2925720214844,250.73426818847656,279.1589660644531,293.1537475585937,286.1972045898437,1.0,0.7927183508872986,0.4364368617534637,0.4364368617534637,1.0,1.0,-3.832535743713379,1.2815393209457395,2.5509965419769287,0.4209933280944824,0.0,0.0,1.0,392.1160888671875,398.0,20.551654815673828,-27179.57421875,5778.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75604248046875,301.2098999023437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6276391744613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369740003719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2110290527344,297.1499938964844,293.1499938964844,0.5909044146537781,-9326.5703125,304.1783752441406,0.7534363269805908,0.4660579860210418,0.4294063746929168,293.11993408203125,297.1499938964844,293.1499938964844,0.8327435851097107,-12739.408203125,304.1639099121094,0.8220779895782471,0.6103770732879639,0.5870100855827332,293.015380859375,297.1499938964844,293.1499938964844,0.984074056148529,-10687.6025390625,304.1363830566406,0.8562527894973755,0.6977172493934631,0.4932230710983276,292.8021850585937,297.1499938964844,293.1499938964844,1.0,-17155.763671875,301.9079284667969,0.954149067401886,0.9529606103897096,0.9041547179222108,293.155029296875,297.1499938964844,293.1499938964844,0.1571991443634033,-16815.505859375,304.1549072265625,0.5240930318832397,0.1600250154733657,0.7752206921577454,286.21197509765625,291.1499938964844,251.36984252929688,250.80535888671875,279.1590270996094,293.1572265625,286.21246337890625,1.0,0.7939363121986389,0.4373415112495422,0.4373415112495422,1.0,1.0,-3.83044695854187,1.283402681350708,2.547044277191162,0.4232738614082336,0.0,0.0,1.0,395.5015258789063,401.0,21.117036819458008,-27224.037109375,5794.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8053894042969,301.25341796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.628620445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006379698170349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2110290527344,297.1499938964844,293.1499938964844,0.5909044146537781,-9326.5703125,304.1783752441406,0.7534363269805908,0.4660579860210418,0.4294063746929168,293.11993408203125,297.1499938964844,293.1499938964844,0.8327435851097107,-12739.408203125,304.1639099121094,0.8220779895782471,0.6103770732879639,0.5870100855827332,293.015380859375,297.1499938964844,293.1499938964844,0.984074056148529,-10687.6025390625,304.1363830566406,0.8562527894973755,0.6977172493934631,0.4932230710983276,292.8021850585937,297.1499938964844,293.1499938964844,1.0,-17155.763671875,301.9079284667969,0.954149067401886,0.9529606103897096,0.9041547179222108,293.155029296875,297.1499938964844,293.1499938964844,0.1571991443634033,-16815.505859375,304.1549072265625,0.5240930318832397,0.1600250154733657,0.7752206921577454,286.21197509765625,291.1499938964844,251.36984252929688,250.80535888671875,279.1590270996094,293.1572265625,286.21246337890625,1.0,0.7939363121986389,0.4373415112495422,0.4373415112495422,1.0,1.0,-3.83044695854187,1.283402681350708,2.547044277191162,0.4232738614082336,0.0,0.0,1.0,395.5015258789063,401.0,21.117036819458008,-27224.037109375,5794.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8053894042969,301.25341796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.628620445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006379698170349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2242431640625,297.1499938964844,293.1499938964844,0.5838938355445862,-9241.1318359375,304.1806030273437,0.7499672770500183,0.4618243277072906,0.4258058369159698,293.13775634765625,297.1499938964844,293.1499938964844,0.8276570439338684,-12677.5986328125,304.167724609375,0.8194859623908997,0.6075201034545898,0.5845670700073242,293.0287170410156,297.1499938964844,293.1499938964844,0.985052764415741,-10693.634765625,304.1392822265625,0.8549655675888062,0.6984150409698486,0.4938695430755615,292.8140563964844,297.1499938964844,293.1499938964844,1.0,-17206.001953125,301.8637390136719,0.9544453620910645,0.9593623280525208,0.9103065133094788,293.15936279296875,297.1499938964844,293.1499938964844,0.156052216887474,-16718.0390625,304.1551818847656,0.5218435525894165,0.1590155661106109,0.7714141607284546,286.22808837890625,291.1499938964844,251.4499969482422,250.87908935546875,279.1593322753906,293.16064453125,286.2286071777344,1.0,0.7949658036231995,0.4382900595664978,0.4382900595664978,1.0,1.0,-3.8267760276794434,1.2848083972930908,2.5419676303863525,0.4254388511180877,0.0,0.0,1.0,398.8805541992188,404.0,22.135332107543945,-27260.2265625,5804.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85272216796875,301.2960510253906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6294271945953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006387885659933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2242431640625,297.1499938964844,293.1499938964844,0.5838938355445862,-9241.1318359375,304.1806030273437,0.7499672770500183,0.4618243277072906,0.4258058369159698,293.13775634765625,297.1499938964844,293.1499938964844,0.8276570439338684,-12677.5986328125,304.167724609375,0.8194859623908997,0.6075201034545898,0.5845670700073242,293.0287170410156,297.1499938964844,293.1499938964844,0.985052764415741,-10693.634765625,304.1392822265625,0.8549655675888062,0.6984150409698486,0.4938695430755615,292.8140563964844,297.1499938964844,293.1499938964844,1.0,-17206.001953125,301.8637390136719,0.9544453620910645,0.9593623280525208,0.9103065133094788,293.15936279296875,297.1499938964844,293.1499938964844,0.156052216887474,-16718.0390625,304.1551818847656,0.5218435525894165,0.1590155661106109,0.7714141607284546,286.22808837890625,291.1499938964844,251.4499969482422,250.87908935546875,279.1593322753906,293.16064453125,286.2286071777344,1.0,0.7949658036231995,0.4382900595664978,0.4382900595664978,1.0,1.0,-3.8267760276794434,1.2848083972930908,2.5419676303863525,0.4254388511180877,0.0,0.0,1.0,398.8805541992188,404.0,22.135332107543945,-27260.2265625,5804.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85272216796875,301.2960510253906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6294271945953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006387885659933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2372131347656,297.1499938964844,293.1499938964844,0.5764978528022766,-9150.83984375,304.1827087402344,0.7463639974594116,0.4573159217834472,0.4220084249973297,293.1557312011719,297.1499938964844,293.1499938964844,0.8217681050300598,-12606.388671875,304.171630859375,0.8166407346725464,0.6041821241378784,0.5817266702651978,293.0424194335937,297.1499938964844,293.1499938964844,0.9853042364120485,-10693.5634765625,304.1424560546875,0.8534769415855408,0.6987103819847107,0.4942639768123626,292.8265075683594,297.1499938964844,293.1499938964844,1.0,-17251.99609375,301.82330322265625,0.954522967338562,0.9653453826904296,0.9161341786384584,293.1641540527344,297.1499938964844,293.1499938964844,0.1547545343637466,-16607.44921875,304.1556091308594,0.5194196105003357,0.1578112840652465,0.7670433521270752,286.2455139160156,291.1499938964844,251.5347442626953,250.95700073242188,279.1600341796875,293.1650085449219,286.2460632324219,1.0,0.7957813739776611,0.4393248558044433,0.4393248558044433,1.0,1.0,-3.821020126342773,1.285683035850525,2.535336971282959,0.4275580942630768,0.0,0.0,1.0,402.3431091308594,407.0,23.899019241333008,-27286.671875,5808.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8986511230469,301.3385009765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6300638914108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006394347874447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2372131347656,297.1499938964844,293.1499938964844,0.5764978528022766,-9150.83984375,304.1827087402344,0.7463639974594116,0.4573159217834472,0.4220084249973297,293.1557312011719,297.1499938964844,293.1499938964844,0.8217681050300598,-12606.388671875,304.171630859375,0.8166407346725464,0.6041821241378784,0.5817266702651978,293.0424194335937,297.1499938964844,293.1499938964844,0.9853042364120485,-10693.5634765625,304.1424560546875,0.8534769415855408,0.6987103819847107,0.4942639768123626,292.8265075683594,297.1499938964844,293.1499938964844,1.0,-17251.99609375,301.82330322265625,0.954522967338562,0.9653453826904296,0.9161341786384584,293.1641540527344,297.1499938964844,293.1499938964844,0.1547545343637466,-16607.44921875,304.1556091308594,0.5194196105003357,0.1578112840652465,0.7670433521270752,286.2455139160156,291.1499938964844,251.5347442626953,250.95700073242188,279.1600341796875,293.1650085449219,286.2460632324219,1.0,0.7957813739776611,0.4393248558044433,0.4393248558044433,1.0,1.0,-3.821020126342773,1.285683035850525,2.535336971282959,0.4275580942630768,0.0,0.0,1.0,402.3431091308594,407.0,23.899019241333008,-27286.671875,5808.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8986511230469,301.3385009765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6300638914108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006394347874447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2499084472656,297.1499938964844,293.1499938964844,0.5685749650001526,-9053.791015625,304.1850280761719,0.7425599694252014,0.4525310695171356,0.4179515540599823,293.1739196777344,297.1499938964844,293.1499938964844,0.8148892521858215,-12523.365234375,304.1758728027344,0.8134515881538391,0.6003502011299133,0.5784122347831726,293.05584716796875,297.1499938964844,293.1499938964844,0.9847631454467772,-10686.9150390625,304.1458435058594,0.8517587184906006,0.6987123489379883,0.4944222867488861,292.83984375,297.1499938964844,293.1499938964844,1.0,-17291.853515625,301.7884521484375,0.954285740852356,0.9708372354507446,0.9215087890625,293.16949462890625,297.1499938964844,293.1499938964844,0.1531587541103363,-16471.017578125,304.1564025878906,0.516657292842865,0.1563694477081298,0.7615697383880615,286.2655639648437,291.1499938964844,251.62548828125,251.0403594970703,279.1611633300781,293.1717224121094,286.2662048339844,1.0,0.7962988018989563,0.4404963850975036,0.4404963850975036,1.0,1.0,-3.81222414970398,1.2858262062072754,2.526397943496704,0.4296050667762756,0.0,0.0,1.0,405.9363708496094,410.0,27.04983329772949,-27301.421875,5803.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9448547363281,301.3827819824219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6305142045021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398917757906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2499084472656,297.1499938964844,293.1499938964844,0.5685749650001526,-9053.791015625,304.1850280761719,0.7425599694252014,0.4525310695171356,0.4179515540599823,293.1739196777344,297.1499938964844,293.1499938964844,0.8148892521858215,-12523.365234375,304.1758728027344,0.8134515881538391,0.6003502011299133,0.5784122347831726,293.05584716796875,297.1499938964844,293.1499938964844,0.9847631454467772,-10686.9150390625,304.1458435058594,0.8517587184906006,0.6987123489379883,0.4944222867488861,292.83984375,297.1499938964844,293.1499938964844,1.0,-17291.853515625,301.7884521484375,0.954285740852356,0.9708372354507446,0.9215087890625,293.16949462890625,297.1499938964844,293.1499938964844,0.1531587541103363,-16471.017578125,304.1564025878906,0.516657292842865,0.1563694477081298,0.7615697383880615,286.2655639648437,291.1499938964844,251.62548828125,251.0403594970703,279.1611633300781,293.1717224121094,286.2662048339844,1.0,0.7962988018989563,0.4404963850975036,0.4404963850975036,1.0,1.0,-3.81222414970398,1.2858262062072754,2.526397943496704,0.4296050667762756,0.0,0.0,1.0,405.9363708496094,410.0,27.04983329772949,-27301.421875,5803.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9448547363281,301.3827819824219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6305142045021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398917757906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2560119628906,297.1499938964844,293.1499938964844,0.5644611716270447,-9003.32421875,304.1861267089844,0.740628719329834,0.4500647783279419,0.4158521294593811,293.1828918457031,297.1499938964844,293.1499938964844,0.8111217021942139,-12478.015625,304.1780090332031,0.8117661476135254,0.5982804894447327,0.5766041278839111,293.062255859375,297.1499938964844,293.1499938964844,0.9842795133590698,-10681.9521484375,304.1474914550781,0.8508734703063965,0.6986445188522339,0.4944527745246887,292.8467102050781,297.1499938964844,293.1499938964844,1.0,-17309.67578125,301.7728881835937,0.9541000723838806,0.9734172821044922,0.9240380525588988,293.17218017578125,297.1499938964844,293.1499938964844,0.1522830724716186,-16396.03125,304.1568298339844,0.5152144432067871,0.1555942147970199,0.7585521936416626,286.2764892578125,291.1499938964844,251.67295837402344,251.08395385742188,279.16168212890625,293.17529296875,286.27716064453125,1.0,0.796453058719635,0.4411209523677826,0.4411209523677826,1.0,1.0,-3.806972026824951,1.285689115524292,2.521282911300659,0.4306006729602813,0.0,0.0,1.0,407.7164306640625,410.0,28.63150215148925,-27305.9296875,5798.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96832275390625,301.4056396484375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6306649446487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006400447455234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2619323730469,297.1499938964844,293.1499938964844,0.5602644681930542,-8951.79296875,304.1871643066406,0.7386878728866577,0.4475570321083069,0.4137137830257416,293.19171142578125,297.1499938964844,293.1499938964844,0.8071645498275757,-12430.4755859375,304.1800842285156,0.8100283741950989,0.5961257219314575,0.5747103095054626,293.0684814453125,297.1499938964844,293.1499938964844,0.9836609959602356,-10675.947265625,304.1490478515625,0.8499776721000671,0.698526918888092,0.4944501519203186,292.8536376953125,297.1499938964844,293.1499938964844,1.0,-17326.236328125,301.7585144042969,0.9538817405700684,0.975894570350647,0.9264700412750244,293.1748352050781,297.1499938964844,293.1499938964844,0.1513714641332626,-16317.896484375,304.1572570800781,0.5137520432472229,0.1547927856445312,0.7554066777229309,286.28790283203125,291.1499938964844,251.72178649902344,251.12876892089844,279.16217041015625,293.1789245605469,286.2886047363281,1.0,0.796546220779419,0.4417686462402344,0.4417686462402344,1.0,1.0,-3.80125904083252,1.285442352294922,2.5158166885375977,0.4315845966339111,0.0,0.0,1.0,409.4754028320313,398.0,30.10584831237793,-27308.82421875,5791.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9919128417969,301.4288635253906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6307665109634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006401478312909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2728576660156,297.1499938964844,293.1499938964844,0.5512343049049377,-8840.3125,304.1898498535156,0.7373238205909729,0.442501425743103,0.4090968668460846,293.20855712890625,297.1499938964844,293.1499938964844,0.7982968091964722,-12323.6630859375,304.1848449707031,0.8094505071640015,0.5916560888290405,0.5704520344734192,293.08026123046875,297.1499938964844,293.1499938964844,0.9815481305122375,-10656.298828125,304.15289306640625,0.8512608408927917,0.6982050538063049,0.4941552281379699,292.8675842285156,297.1499938964844,293.1499938964844,1.0,-17352.341796875,301.7359924316406,0.9572774767875672,0.9805750250816344,0.9307833909988404,293.1796264648437,297.1499938964844,293.1499938964844,0.1491487771272659,-16126.74609375,304.1585388183594,0.5127500891685486,0.1531881541013717,0.7475941181182861,286.313720703125,291.1499938964844,251.82321166992188,251.22178649902344,279.1632385253906,293.1859436035156,286.3145751953125,1.0,0.7926841378211975,0.4431452751159668,0.4431452751159668,1.0,1.0,-3.786019563674927,1.2837514877319336,2.502268075942993,0.4332453906536102,0.0,0.0,1.0,405.4066162109375,386.0,34.7663459777832,-27301.61328125,5717.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04071044921875,301.47857666015625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6308143734931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006401964346878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2728576660156,297.1499938964844,293.1499938964844,0.5512343049049377,-8840.3125,304.1898498535156,0.7373238205909729,0.442501425743103,0.4090968668460846,293.20855712890625,297.1499938964844,293.1499938964844,0.7982968091964722,-12323.6630859375,304.1848449707031,0.8094505071640015,0.5916560888290405,0.5704520344734192,293.08026123046875,297.1499938964844,293.1499938964844,0.9815481305122375,-10656.298828125,304.15289306640625,0.8512608408927917,0.6982050538063049,0.4941552281379699,292.8675842285156,297.1499938964844,293.1499938964844,1.0,-17352.341796875,301.7359924316406,0.9572774767875672,0.9805750250816344,0.9307833909988404,293.1796264648437,297.1499938964844,293.1499938964844,0.1491487771272659,-16126.74609375,304.1585388183594,0.5127500891685486,0.1531881541013717,0.7475941181182861,286.313720703125,291.1499938964844,251.82321166992188,251.22178649902344,279.1632385253906,293.1859436035156,286.3145751953125,1.0,0.7926841378211975,0.4431452751159668,0.4431452751159668,1.0,1.0,-3.786019563674927,1.2837514877319336,2.502268075942993,0.4332453906536102,0.0,0.0,1.0,405.4066162109375,386.0,34.7663459777832,-27301.61328125,5717.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04071044921875,301.47857666015625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6308143734931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006401964346878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2826232910156,297.1499938964844,293.1499938964844,0.5418000221252441,-8723.5830078125,304.1922607421875,0.737289309501648,0.4374083280563354,0.4043018221855163,293.2242126464844,297.1499938964844,293.1499938964844,0.7886198163032532,-12207.4599609375,304.1893310546875,0.8103981018066406,0.5869951248168945,0.5658572316169739,293.0910949707031,297.1499938964844,293.1499938964844,0.9786864519119264,-10630.6884765625,304.1566772460937,0.8542080521583557,0.6977730393409729,0.4936723411083221,292.8817749023437,297.1499938964844,293.1499938964844,1.0,-17371.640625,301.7196655273437,0.9625425934791564,0.984853982925415,0.934575855731964,293.1837158203125,297.1499938964844,293.1499938964844,0.1467442959547042,-15919.451171875,304.1596984863281,0.512804388999939,0.151606798171997,0.7391487956047058,286.3427429199219,291.1499938964844,251.9293365478516,251.3190460205078,279.16412353515625,293.19256591796875,286.3436584472656,1.0,0.7870402336120605,0.4446019530296325,0.4446019530296325,1.0,1.0,-3.768542766571045,1.2814236879348757,2.48711895942688,0.4347038567066192,0.0,0.0,1.0,397.3587951660156,374.0,39.00924682617188,-27288.3046875,5610.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092041015625,301.5316467285156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6306348443031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006400141865015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2826232910156,297.1499938964844,293.1499938964844,0.5418000221252441,-8723.5830078125,304.1922607421875,0.737289309501648,0.4374083280563354,0.4043018221855163,293.2242126464844,297.1499938964844,293.1499938964844,0.7886198163032532,-12207.4599609375,304.1893310546875,0.8103981018066406,0.5869951248168945,0.5658572316169739,293.0910949707031,297.1499938964844,293.1499938964844,0.9786864519119264,-10630.6884765625,304.1566772460937,0.8542080521583557,0.6977730393409729,0.4936723411083221,292.8817749023437,297.1499938964844,293.1499938964844,1.0,-17371.640625,301.7196655273437,0.9625425934791564,0.984853982925415,0.934575855731964,293.1837158203125,297.1499938964844,293.1499938964844,0.1467442959547042,-15919.451171875,304.1596984863281,0.512804388999939,0.151606798171997,0.7391487956047058,286.3427429199219,291.1499938964844,251.9293365478516,251.3190460205078,279.16412353515625,293.19256591796875,286.3436584472656,1.0,0.7870402336120605,0.4446019530296325,0.4446019530296325,1.0,1.0,-3.768542766571045,1.2814236879348757,2.48711895942688,0.4347038567066192,0.0,0.0,1.0,397.3587951660156,374.0,39.00924682617188,-27288.3046875,5610.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092041015625,301.5316467285156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6306348443031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006400141865015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2914428710937,297.1499938964844,293.1499938964844,0.5321202278137207,-8603.5615234375,304.1943054199219,0.7379072308540344,0.4322592914104461,0.399393767118454,293.23883056640625,297.1499938964844,293.1499938964844,0.7783514261245728,-12084.5048828125,304.1933288574219,0.8120713829994202,0.582145631313324,0.5610160231590271,293.1011657714844,297.1499938964844,293.1499938964844,0.975269377231598,-10600.869140625,304.1601257324219,0.8580302000045776,0.6972226500511169,0.4930576980113983,292.8961181640625,297.1499938964844,293.1499938964844,1.0,-17385.59765625,301.70819091796875,0.9685478806495668,0.9887397289276124,0.9379316568374634,293.1872253417969,297.1499938964844,293.1499938964844,0.1442645192146301,-15705.0751953125,304.1605834960937,0.5134027004241943,0.1500376909971237,0.7304410338401794,286.3737487792969,291.1499938964844,252.0397186279297,251.4201202392578,279.1648864746094,293.1988830566406,286.3747253417969,1.0,0.7804208993911743,0.4461310803890228,0.4461310803890228,1.0,1.0,-3.749633073806762,1.278716802597046,2.470916271209717,0.4360804259777069,0.0,0.0,1.0,387.4671630859375,362.0,42.16917419433594,-27270.001953125,5487.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1442565917969,301.5862121582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.630238950252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396123790182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2914428710937,297.1499938964844,293.1499938964844,0.5321202278137207,-8603.5615234375,304.1943054199219,0.7379072308540344,0.4322592914104461,0.399393767118454,293.23883056640625,297.1499938964844,293.1499938964844,0.7783514261245728,-12084.5048828125,304.1933288574219,0.8120713829994202,0.582145631313324,0.5610160231590271,293.1011657714844,297.1499938964844,293.1499938964844,0.975269377231598,-10600.869140625,304.1601257324219,0.8580302000045776,0.6972226500511169,0.4930576980113983,292.8961181640625,297.1499938964844,293.1499938964844,1.0,-17385.59765625,301.70819091796875,0.9685478806495668,0.9887397289276124,0.9379316568374634,293.1872253417969,297.1499938964844,293.1499938964844,0.1442645192146301,-15705.0751953125,304.1605834960937,0.5134027004241943,0.1500376909971237,0.7304410338401794,286.3737487792969,291.1499938964844,252.0397186279297,251.4201202392578,279.1648864746094,293.1988830566406,286.3747253417969,1.0,0.7804208993911743,0.4461310803890228,0.4461310803890228,1.0,1.0,-3.749633073806762,1.278716802597046,2.470916271209717,0.4360804259777069,0.0,0.0,1.0,387.4671630859375,362.0,42.16917419433594,-27270.001953125,5487.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1442565917969,301.5862121582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.630238950252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396123790182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2994689941406,297.1499938964844,293.1499938964844,0.5222718119621277,-8481.125,304.1959228515625,0.7388879656791687,0.4270442724227905,0.3943960666656494,293.2525939941406,297.1499938964844,293.1499938964844,0.7676026821136475,-11956.0078125,304.19677734375,0.814120888710022,0.5771033763885498,0.5559611320495605,293.1105651855469,297.1499938964844,293.1499938964844,0.971399188041687,-10567.689453125,304.1631774902344,0.8623944520950317,0.6965478658676147,0.4923332929611206,292.9105834960937,297.1499938964844,293.1499938964844,1.0,-17395.001953125,301.7007751464844,0.9747850298881532,0.9922363758087158,0.9408912658691406,293.1903076171875,297.1499938964844,293.1499938964844,0.1417469531297683,-15486.7490234375,304.1612548828125,0.514318585395813,0.1484677791595459,0.7215837836265564,286.4061584472656,291.1499938964844,252.1539459228516,251.52459716796875,279.1656188964844,293.2050476074219,286.4071655273437,1.0,0.7732353806495667,0.4477286040782928,0.4477286040782928,1.0,1.0,-3.729570388793945,1.275712251663208,2.4538581371307373,0.4373981356620788,0.0,0.0,1.0,376.6684875488281,350.0,44.36742782592773,-27246.15234375,5357.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1958923339844,301.6409912109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6296387910842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390032940544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2994689941406,297.1499938964844,293.1499938964844,0.5222718119621277,-8481.125,304.1959228515625,0.7388879656791687,0.4270442724227905,0.3943960666656494,293.2525939941406,297.1499938964844,293.1499938964844,0.7676026821136475,-11956.0078125,304.19677734375,0.814120888710022,0.5771033763885498,0.5559611320495605,293.1105651855469,297.1499938964844,293.1499938964844,0.971399188041687,-10567.689453125,304.1631774902344,0.8623944520950317,0.6965478658676147,0.4923332929611206,292.9105834960937,297.1499938964844,293.1499938964844,1.0,-17395.001953125,301.7007751464844,0.9747850298881532,0.9922363758087158,0.9408912658691406,293.1903076171875,297.1499938964844,293.1499938964844,0.1417469531297683,-15486.7490234375,304.1612548828125,0.514318585395813,0.1484677791595459,0.7215837836265564,286.4061584472656,291.1499938964844,252.1539459228516,251.52459716796875,279.1656188964844,293.2050476074219,286.4071655273437,1.0,0.7732353806495667,0.4477286040782928,0.4477286040782928,1.0,1.0,-3.729570388793945,1.275712251663208,2.4538581371307373,0.4373981356620788,0.0,0.0,1.0,376.6684875488281,350.0,44.36742782592773,-27246.15234375,5357.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1958923339844,301.6409912109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6296387910842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006390032940544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30322265625,297.1499938964844,293.1499938964844,0.5173027515411377,-8419.203125,304.1966247558594,0.7394658327102661,0.4244116246700287,0.3918687105178833,293.2591552734375,297.1499938964844,293.1499938964844,0.7620755434036255,-11889.95703125,304.19830322265625,0.8152283430099487,0.5745107531547546,0.5533603429794312,293.11505126953125,297.1499938964844,293.1499938964844,0.9693199992179872,-10550.037109375,304.16455078125,0.8647237420082092,0.696164071559906,0.4919345080852508,292.9178466796875,297.1499938964844,293.1499938964844,1.0,-17398.185546875,301.69842529296875,0.9779016971588136,0.9938426613807678,0.942232608795166,293.1917419433594,297.1499938964844,293.1499938964844,0.1404798626899719,-15376.5859375,304.1614990234375,0.514856219291687,0.1476796269416809,0.7171137928962708,286.4226989746094,291.1499938964844,252.21237182617188,251.57798767089844,279.1659545898437,293.20806884765625,286.4237060546875,1.0,0.769500732421875,0.4485518634319305,0.4485518634319305,1.0,1.0,-3.719155788421631,1.274109959602356,2.4450457096099854,0.4380362033843994,0.0,0.0,1.0,371.090087890625,350.0,45.193450927734375,-27231.98046875,5290.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2212219238281,301.66815185546875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6292675733566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006386265740729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30682373046875,297.1499938964844,293.1499938964844,0.5123091340065002,-8356.865234375,304.1972045898437,0.7400893568992615,0.4217621088027954,0.3893234133720398,293.2655639648437,297.1499938964844,293.1499938964844,0.7564525604248047,-11822.751953125,304.1997375488281,0.8163756728172302,0.5718690752983093,0.5507107377052307,293.1194152832031,297.1499938964844,293.1499938964844,0.9671509861946106,-10531.720703125,304.16583251953125,0.8671367764472961,0.6957485675811768,0.4915118813514709,292.92510986328125,297.1499938964844,293.1499938964844,1.0,-17400.380859375,301.69696044921875,0.9809907674789428,0.9953516721725464,0.9434808492660522,293.19305419921875,297.1499938964844,293.1499938964844,0.1392087638378143,-15265.87109375,304.1617126464844,0.5154368281364441,0.1468882858753204,0.7126190662384033,286.439453125,291.1499938964844,252.27159118652344,251.632080078125,279.1662902832031,293.2110900878906,286.4404602050781,1.0,0.7656894326210022,0.4493911266326904,0.4493911266326904,1.0,1.0,-3.70849084854126,1.2724409103393557,2.4360499382019043,0.4386593103408813,0.0,0.0,1.0,365.4357299804688,338.0,45.875282287597656,-27216.201171875,5222.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24609375,301.6950988769531,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6288495063781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006382022984325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3135986328125,297.1499938964844,293.1499938964844,0.5022716522216797,-8231.193359375,304.1981811523437,0.741450846195221,0.4164168834686279,0.3841866254806518,293.2778625488281,297.1499938964844,293.1499938964844,0.7449561357498169,-11685.2392578125,304.2023010253906,0.8187634944915771,0.5664457678794861,0.5452754497528076,293.1277770996094,297.1499938964844,293.1499938964844,0.9625762701034546,-10493.322265625,304.1681823730469,0.872186541557312,0.6948270797729492,0.490600973367691,292.939697265625,297.1499938964844,293.1499938964844,1.0,-17402.0390625,301.6965026855469,0.9870353937149048,0.9980897903442384,0.9457133412361144,293.1955261230469,297.1499938964844,293.1499938964844,0.1366588175296783,-15043.12890625,304.1620483398437,0.5167065858840942,0.1452949941158294,0.7035642266273499,286.4733581542969,291.1499938964844,252.39219665527344,251.7421722412109,279.1669311523437,293.2170715332031,286.47442626953125,1.0,0.757880687713623,0.4511155486106872,0.4511155486106872,1.0,1.0,-3.686466932296753,1.2689127922058103,2.4175541400909424,0.4398592710494995,0.0,0.0,1.0,353.9929504394531,326.0,46.9399528503418,-27179.8515625,5085.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2943115234375,301.748046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6278838515281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006372223142534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3135986328125,297.1499938964844,293.1499938964844,0.5022716522216797,-8231.193359375,304.1981811523437,0.741450846195221,0.4164168834686279,0.3841866254806518,293.2778625488281,297.1499938964844,293.1499938964844,0.7449561357498169,-11685.2392578125,304.2023010253906,0.8187634944915771,0.5664457678794861,0.5452754497528076,293.1277770996094,297.1499938964844,293.1499938964844,0.9625762701034546,-10493.322265625,304.1681823730469,0.872186541557312,0.6948270797729492,0.490600973367691,292.939697265625,297.1499938964844,293.1499938964844,1.0,-17402.0390625,301.6965026855469,0.9870353937149048,0.9980897903442384,0.9457133412361144,293.1955261230469,297.1499938964844,293.1499938964844,0.1366588175296783,-15043.12890625,304.1620483398437,0.5167065858840942,0.1452949941158294,0.7035642266273499,286.4733581542969,291.1499938964844,252.39219665527344,251.7421722412109,279.1669311523437,293.2170715332031,286.47442626953125,1.0,0.757880687713623,0.4511155486106872,0.4511155486106872,1.0,1.0,-3.686466932296753,1.2689127922058103,2.4175541400909424,0.4398592710494995,0.0,0.0,1.0,353.9929504394531,326.0,46.9399528503418,-27179.8515625,5085.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2943115234375,301.748046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6278838515281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006372223142534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3197631835937,297.1499938964844,293.1499938964844,0.4921889901161194,-8104.4189453125,304.19891357421875,0.7429414391517639,0.4110158085823059,0.3789958357810974,293.2895202636719,297.1499938964844,293.1499938964844,0.7331530451774597,-11543.8076171875,304.2045288085937,0.8212481141090393,0.5608386993408203,0.5396643280982971,293.1356811523437,297.1499938964844,293.1499938964844,0.957710027694702,-10452.7236328125,304.17022705078125,0.8775044679641724,0.6937873959541321,0.489606499671936,292.9543151855469,297.1499938964844,293.1499938964844,1.0,-17399.11328125,301.7000732421875,0.9928117394447328,1.0,0.9474843740463256,293.1977844238281,297.1499938964844,293.1499938964844,0.1341036111116409,-14819.029296875,304.16229248046875,0.5181021690368652,0.1436875015497207,0.6944361925125122,286.5078430175781,291.1499938964844,252.51535034179688,251.85446166992188,279.16754150390625,293.22296142578125,286.5089111328125,1.0,0.749847948551178,0.4529003798961639,0.4529003798961639,1.0,1.0,-3.663424253463745,1.2650848627090454,2.39833927154541,0.4409854412078857,0.0,0.0,1.0,342.4667663574219,314.0,47.80489730834961,-27136.533203125,4945.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34039306640625,301.7997436523437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6267518401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063607346965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3197631835937,297.1499938964844,293.1499938964844,0.4921889901161194,-8104.4189453125,304.19891357421875,0.7429414391517639,0.4110158085823059,0.3789958357810974,293.2895202636719,297.1499938964844,293.1499938964844,0.7331530451774597,-11543.8076171875,304.2045288085937,0.8212481141090393,0.5608386993408203,0.5396643280982971,293.1356811523437,297.1499938964844,293.1499938964844,0.957710027694702,-10452.7236328125,304.17022705078125,0.8775044679641724,0.6937873959541321,0.489606499671936,292.9543151855469,297.1499938964844,293.1499938964844,1.0,-17399.11328125,301.7000732421875,0.9928117394447328,1.0,0.9474843740463256,293.1977844238281,297.1499938964844,293.1499938964844,0.1341036111116409,-14819.029296875,304.16229248046875,0.5181021690368652,0.1436875015497207,0.6944361925125122,286.5078430175781,291.1499938964844,252.51535034179688,251.85446166992188,279.16754150390625,293.22296142578125,286.5089111328125,1.0,0.749847948551178,0.4529003798961639,0.4529003798961639,1.0,1.0,-3.663424253463745,1.2650848627090454,2.39833927154541,0.4409854412078857,0.0,0.0,1.0,342.4667663574219,314.0,47.80489730834961,-27136.533203125,4945.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34039306640625,301.7997436523437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6267518401145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063607346965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3254089355469,297.1499938964844,293.1499938964844,0.4820656478404999,-7976.515625,304.1994934082031,0.7444419264793396,0.4055720567703247,0.3737751841545105,293.30059814453125,297.1499938964844,293.1499938964844,0.7210385799407959,-11398.2392578125,304.20654296875,0.8236964344978333,0.5550602078437805,0.533901572227478,293.14312744140625,297.1499938964844,293.1499938964844,0.952522873878479,-10409.580078125,304.172119140625,0.8829286694526672,0.6926378011703491,0.4885442852973938,292.96881103515625,297.1499938964844,293.1499938964844,1.0,-17377.58203125,301.7203674316406,0.9977929592132568,1.0,0.9473250508308412,293.19976806640625,297.1499938964844,293.1499938964844,0.1315546929836273,-14594.4453125,304.1624450683594,0.5195350646972656,0.1420732587575912,0.6853255033493042,286.54412841796875,291.1499938964844,252.640625,251.9685516357422,279.1682434082031,293.2289428710937,286.5452880859375,1.0,0.7415035963058472,0.4547601342201233,0.4547601342201233,1.0,1.0,-3.6377649307250977,1.2603851556777954,2.377379894256592,0.4418199360370636,0.0,0.0,1.0,331.09735107421875,302.0,50.03614044189453,-27081.017578125,4801.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.385498046875,301.8520812988281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6254485249519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347507587634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3254089355469,297.1499938964844,293.1499938964844,0.4820656478404999,-7976.515625,304.1994934082031,0.7444419264793396,0.4055720567703247,0.3737751841545105,293.30059814453125,297.1499938964844,293.1499938964844,0.7210385799407959,-11398.2392578125,304.20654296875,0.8236964344978333,0.5550602078437805,0.533901572227478,293.14312744140625,297.1499938964844,293.1499938964844,0.952522873878479,-10409.580078125,304.172119140625,0.8829286694526672,0.6926378011703491,0.4885442852973938,292.96881103515625,297.1499938964844,293.1499938964844,1.0,-17377.58203125,301.7203674316406,0.9977929592132568,1.0,0.9473250508308412,293.19976806640625,297.1499938964844,293.1499938964844,0.1315546929836273,-14594.4453125,304.1624450683594,0.5195350646972656,0.1420732587575912,0.6853255033493042,286.54412841796875,291.1499938964844,252.640625,251.9685516357422,279.1682434082031,293.2289428710937,286.5452880859375,1.0,0.7415035963058472,0.4547601342201233,0.4547601342201233,1.0,1.0,-3.6377649307250977,1.2603851556777954,2.377379894256592,0.4418199360370636,0.0,0.0,1.0,331.09735107421875,302.0,50.03614044189453,-27081.017578125,4801.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.385498046875,301.8520812988281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6254485249519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347507587634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33038330078125,297.1499938964844,293.1499938964844,0.4718597531318664,-7846.830078125,304.20001220703125,0.7454052567481995,0.4001164436340332,0.368587464094162,293.3109436035156,297.1499938964844,293.1499938964844,0.708515465259552,-11247.1474609375,304.20855712890625,0.8255059123039246,0.5491410493850708,0.5280524492263794,293.15008544921875,297.1499938964844,293.1499938964844,0.9468430876731871,-10362.2958984375,304.1742248535156,0.8877254724502563,0.6914016008377075,0.4874588549137115,292.98272705078125,297.1499938964844,293.1499938964844,1.0,-17278.810546875,301.80682373046875,0.9990000128746032,1.0,0.9390837550163268,293.2013854980469,297.1499938964844,293.1499938964844,0.1290440708398819,-14371.8935546875,304.1624755859375,0.5205869078636169,0.1404827088117599,0.6765297055244446,286.58673095703125,291.1499938964844,252.767578125,252.08404541015625,279.1695251464844,293.23541259765625,286.5882873535156,1.0,0.732426106929779,0.4567713737487793,0.4567713737487793,1.0,1.0,-3.602985382080078,1.2525105476379397,2.3504748344421387,0.4416968822479248,0.0,0.0,1.0,320.7578125,290.0,58.661354064941406,-26991.04296875,4638.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4340209960937,301.9123229980469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6239264011383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006332059856504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33038330078125,297.1499938964844,293.1499938964844,0.4718597531318664,-7846.830078125,304.20001220703125,0.7454052567481995,0.4001164436340332,0.368587464094162,293.3109436035156,297.1499938964844,293.1499938964844,0.708515465259552,-11247.1474609375,304.20855712890625,0.8255059123039246,0.5491410493850708,0.5280524492263794,293.15008544921875,297.1499938964844,293.1499938964844,0.9468430876731871,-10362.2958984375,304.1742248535156,0.8877254724502563,0.6914016008377075,0.4874588549137115,292.98272705078125,297.1499938964844,293.1499938964844,1.0,-17278.810546875,301.80682373046875,0.9990000128746032,1.0,0.9390837550163268,293.2013854980469,297.1499938964844,293.1499938964844,0.1290440708398819,-14371.8935546875,304.1624755859375,0.5205869078636169,0.1404827088117599,0.6765297055244446,286.58673095703125,291.1499938964844,252.767578125,252.08404541015625,279.1695251464844,293.23541259765625,286.5882873535156,1.0,0.732426106929779,0.4567713737487793,0.4567713737487793,1.0,1.0,-3.602985382080078,1.2525105476379397,2.3504748344421387,0.4416968822479248,0.0,0.0,1.0,320.7578125,290.0,58.661354064941406,-26991.04296875,4638.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4340209960937,301.9123229980469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6239264011383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006332059856504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
