time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.3327331542969,297.1499938964844,293.1499938964844,0.4666364789009094,-7780.06396484375,304.2004089355469,0.7456989884376526,0.3973717987537384,0.3660069108009338,293.3159484863281,297.1499938964844,293.1499938964844,0.7019711136817932,-11167.794921875,304.2098083496094,0.8261889219284058,0.5461183786392212,0.5250986218452454,293.1534729003906,297.1499938964844,293.1499938964844,0.9436328411102296,-10335.4072265625,304.1756591796875,0.8898990750312805,0.6907344460487366,0.4869059324264526,292.9891967773437,297.1499938964844,293.1499938964844,1.0,-17193.009765625,301.88555908203125,0.9990000128746032,1.0,0.9313564896583556,293.2021179199219,297.1499938964844,293.1499938964844,0.1277845203876495,-14259.4765625,304.1625061035156,0.5209890604019165,0.139689028263092,0.6722750067710876,286.6136169433594,291.1499938964844,252.83155822753903,252.14219665527344,279.1703491210937,293.239013671875,286.6153564453125,1.0,0.7274394035339355,0.4578501582145691,0.4578501582145691,1.0,1.0,-3.5809860229492188,1.2469688653945925,2.334017038345337,0.4409964084625244,0.0,0.0,1.0,315.84393310546875,290.0,66.35271453857422,-26932.578125,4548.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4639587402344,301.9498596191406,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6230282187461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006322944536805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.33502197265625,297.1499938964844,293.1499938964844,0.4613306820392608,-7711.990234375,304.2008972167969,0.7460964322090149,0.3946065008640289,0.3633995652198791,293.3209228515625,297.1499938964844,293.1499938964844,0.6952536106109619,-11086.1005859375,304.2111511230469,0.8269795775413513,0.5430411696434021,0.5220865607261658,293.1568603515625,297.1499938964844,293.1499938964844,0.9402017593383788,-10306.6103515625,304.1772155761719,0.892228901386261,0.690022349357605,0.4863165915012359,292.9955139160156,297.1499938964844,293.1499938964844,1.0,-17101.28125,301.9679870605469,0.9990000128746032,1.0,0.9231669902801514,293.202880859375,297.1499938964844,293.1499938964844,0.1264919936656952,-14143.7177734375,304.1625671386719,0.5214711427688599,0.1388808041810989,0.6679288148880005,286.64263916015625,291.1499938964844,252.89578247070312,252.20054626464844,279.1710205078125,293.24267578125,286.64453125,1.0,0.7222743630409241,0.4589531123638153,0.4589531123638153,1.0,1.0,-3.558438301086426,1.241239070892334,2.317199230194092,0.4401939511299133,0.0,0.0,1.0,310.71636962890625,278.0,73.23225402832031,-26874.970703125,4455.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4974365234375,301.9908447265625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6220315098762512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006312829209491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3393249511719,297.1499938964844,293.1499938964844,0.4505622684955597,-7573.1494140625,304.2018737792969,0.7471249103546143,0.389048159122467,0.3581371605396271,293.33056640625,297.1499938964844,293.1499938964844,0.6813978552818298,-10916.96875,304.2138671875,0.8287882804870605,0.536752462387085,0.5159137845039368,293.1635437011719,297.1499938964844,293.1499938964844,0.9327822923660278,-10244.322265625,304.1805114746094,0.8972445726394653,0.6884946227073669,0.4850496649742126,293.0078125,297.1499938964844,293.1499938964844,1.0,-16904.63671875,302.144775390625,0.9990000128746032,1.0,0.9058571457862854,293.204345703125,297.1499938964844,293.1499938964844,0.1238380670547485,-13904.89453125,304.1628112792969,0.5226125121116638,0.1372408419847488,0.6590390205383301,286.70587158203125,291.1499938964844,253.0248260498047,252.3176422119141,279.17218017578125,293.25,286.7080078125,1.0,0.7114962339401245,0.4612291753292084,0.4612291753292084,1.0,1.0,-3.511644124984741,1.2291611433029177,2.2824831008911133,0.4383346438407898,0.0,0.0,1.0,300.0589599609375,266.0,84.5594711303711,-26758.404296875,4266.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57177734375,302.0804138183594,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6197502613067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289677112363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3393249511719,297.1499938964844,293.1499938964844,0.4505622684955597,-7573.1494140625,304.2018737792969,0.7471249103546143,0.389048159122467,0.3581371605396271,293.33056640625,297.1499938964844,293.1499938964844,0.6813978552818298,-10916.96875,304.2138671875,0.8287882804870605,0.536752462387085,0.5159137845039368,293.1635437011719,297.1499938964844,293.1499938964844,0.9327822923660278,-10244.322265625,304.1805114746094,0.8972445726394653,0.6884946227073669,0.4850496649742126,293.0078125,297.1499938964844,293.1499938964844,1.0,-16904.63671875,302.144775390625,0.9990000128746032,1.0,0.9058571457862854,293.204345703125,297.1499938964844,293.1499938964844,0.1238380670547485,-13904.89453125,304.1628112792969,0.5226125121116638,0.1372408419847488,0.6590390205383301,286.70587158203125,291.1499938964844,253.0248260498047,252.3176422119141,279.17218017578125,293.25,286.7080078125,1.0,0.7114962339401245,0.4612291753292084,0.4612291753292084,1.0,1.0,-3.511644124984741,1.2291611433029177,2.2824831008911133,0.4383346438407898,0.0,0.0,1.0,300.0589599609375,266.0,84.5594711303711,-26758.404296875,4266.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57177734375,302.0804138183594,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6197502613067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289677112363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3431091308594,297.1499938964844,293.1499938964844,0.4396968781948089,-7432.2041015625,304.20269775390625,0.7484452128410339,0.3834798634052276,0.3528465032577514,293.3397521972656,297.1499938964844,293.1499938964844,0.6671221256256104,-10741.9580078125,304.2163391113281,0.8308697938919067,0.5303124785423279,0.5095779895782471,293.169921875,297.1499938964844,293.1499938964844,0.924768090248108,-10177.1591796875,304.1836853027344,0.9026950597763062,0.6868543028831482,0.483690857887268,293.01959228515625,297.1499938964844,293.1499938964844,1.0,-16693.052734375,302.3349914550781,0.9990000128746032,1.0,0.8875386714935303,293.2057189941406,297.1499938964844,293.1499938964844,0.1211352497339248,-13660.224609375,304.1630554199219,0.5239889025688171,0.135586142539978,0.6500020623207092,286.7743835449219,291.1499938964844,253.1542510986328,252.4349670410156,279.173095703125,293.2572631835937,286.7767028808594,1.0,0.7002494931221008,0.4635875225067138,0.4635875225067138,1.0,1.0,-3.4631216526031494,1.2164126634597778,2.246709108352661,0.436177134513855,0.0,0.0,1.0,289.0330810546875,254.0,92.8831787109375,-26637.49609375,4075.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,302.1763000488281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6171009540557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262789829634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3431091308594,297.1499938964844,293.1499938964844,0.4396968781948089,-7432.2041015625,304.20269775390625,0.7484452128410339,0.3834798634052276,0.3528465032577514,293.3397521972656,297.1499938964844,293.1499938964844,0.6671221256256104,-10741.9580078125,304.2163391113281,0.8308697938919067,0.5303124785423279,0.5095779895782471,293.169921875,297.1499938964844,293.1499938964844,0.924768090248108,-10177.1591796875,304.1836853027344,0.9026950597763062,0.6868543028831482,0.483690857887268,293.01959228515625,297.1499938964844,293.1499938964844,1.0,-16693.052734375,302.3349914550781,0.9990000128746032,1.0,0.8875386714935303,293.2057189941406,297.1499938964844,293.1499938964844,0.1211352497339248,-13660.224609375,304.1630554199219,0.5239889025688171,0.135586142539978,0.6500020623207092,286.7743835449219,291.1499938964844,253.1542510986328,252.4349670410156,279.173095703125,293.2572631835937,286.7767028808594,1.0,0.7002494931221008,0.4635875225067138,0.4635875225067138,1.0,1.0,-3.4631216526031494,1.2164126634597778,2.246709108352661,0.436177134513855,0.0,0.0,1.0,289.0330810546875,254.0,92.8831787109375,-26637.49609375,4075.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,302.1763000488281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6171009540557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262789829634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3464050292969,297.1499938964844,293.1499938964844,0.4288313090801239,-7290.412109375,304.2032165527344,0.7500429153442383,0.3779210448265075,0.3475525379180908,293.34844970703125,297.1499938964844,293.1499938964844,0.6525636911392212,-10562.7177734375,304.2184753417969,0.8332035541534424,0.5237444639205933,0.5031087398529053,293.1759948730469,297.1499938964844,293.1499938964844,0.9163005352020264,-10106.357421875,304.1865539550781,0.9087547659873962,0.6851192116737366,0.4822583794593811,293.0306701660156,297.1499938964844,293.1499938964844,1.0,-16468.783203125,302.5365905761719,0.9990000128746032,1.0,0.8684090971946716,293.2069396972656,297.1499938964844,293.1499938964844,0.1184185445308685,-13412.8974609375,304.1632080078125,0.5256006121635437,0.1339286118745803,0.6409037709236145,286.8465576171875,291.1499938964844,253.2836303710937,252.5521240234375,279.17388916015625,293.2642822265625,286.8490295410156,1.0,0.6886404156684875,0.4660188257694244,0.4660188257694244,1.0,1.0,-3.413300037384033,1.2031128406524658,2.2101871967315674,0.4337504804134369,0.0,0.0,1.0,277.7831420898437,242.0,98.80751037597656,-26509.708984375,3883.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7340087890625,302.2750549316406,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6141061186790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006232396699488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3464050292969,297.1499938964844,293.1499938964844,0.4288313090801239,-7290.412109375,304.2032165527344,0.7500429153442383,0.3779210448265075,0.3475525379180908,293.34844970703125,297.1499938964844,293.1499938964844,0.6525636911392212,-10562.7177734375,304.2184753417969,0.8332035541534424,0.5237444639205933,0.5031087398529053,293.1759948730469,297.1499938964844,293.1499938964844,0.9163005352020264,-10106.357421875,304.1865539550781,0.9087547659873962,0.6851192116737366,0.4822583794593811,293.0306701660156,297.1499938964844,293.1499938964844,1.0,-16468.783203125,302.5365905761719,0.9990000128746032,1.0,0.8684090971946716,293.2069396972656,297.1499938964844,293.1499938964844,0.1184185445308685,-13412.8974609375,304.1632080078125,0.5256006121635437,0.1339286118745803,0.6409037709236145,286.8465576171875,291.1499938964844,253.2836303710937,252.5521240234375,279.17388916015625,293.2642822265625,286.8490295410156,1.0,0.6886404156684875,0.4660188257694244,0.4660188257694244,1.0,1.0,-3.413300037384033,1.2031128406524658,2.2101871967315674,0.4337504804134369,0.0,0.0,1.0,277.7831420898437,242.0,98.80751037597656,-26509.708984375,3883.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7340087890625,302.2750549316406,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6141061186790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006232396699488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.349365234375,297.1499938964844,293.1499938964844,0.4180075824260711,-7148.27880859375,304.2035217285156,0.7519040107727051,0.372342973947525,0.3422540426254272,293.3567810058594,297.1499938964844,293.1499938964844,0.6378021836280823,-10380.111328125,304.2202453613281,0.8357760310173035,0.5170276165008545,0.49651038646698,293.1817321777344,297.1499938964844,293.1499938964844,0.9074828028678894,-10032.7568359375,304.1890563964844,0.915576159954071,0.6832981705665588,0.4807624220848083,293.04083251953125,297.1499938964844,293.1499938964844,1.0,-16233.18359375,302.7482604980469,0.9990000128746032,1.0,0.848596453666687,293.2079772949219,297.1499938964844,293.1499938964844,0.1157100200653076,-13164.93359375,304.163330078125,0.5274533033370972,0.1322753578424453,0.6317958235740662,286.9213562011719,291.1499938964844,253.4125518798828,252.6687164306641,279.1746520996094,293.271240234375,286.9239196777344,1.0,0.6767315864562988,0.4685207009315491,0.4685207009315491,1.0,1.0,-3.362410306930542,1.1893248558044434,2.173085451126098,0.4310713112354278,0.0,0.0,1.0,266.4053039550781,245.0,103.0313949584961,-26373.1796875,3694.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8155822753906,302.3744506835937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6107897162437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006198739283718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.349365234375,297.1499938964844,293.1499938964844,0.4180075824260711,-7148.27880859375,304.2035217285156,0.7519040107727051,0.372342973947525,0.3422540426254272,293.3567810058594,297.1499938964844,293.1499938964844,0.6378021836280823,-10380.111328125,304.2202453613281,0.8357760310173035,0.5170276165008545,0.49651038646698,293.1817321777344,297.1499938964844,293.1499938964844,0.9074828028678894,-10032.7568359375,304.1890563964844,0.915576159954071,0.6832981705665588,0.4807624220848083,293.04083251953125,297.1499938964844,293.1499938964844,1.0,-16233.18359375,302.7482604980469,0.9990000128746032,1.0,0.848596453666687,293.2079772949219,297.1499938964844,293.1499938964844,0.1157100200653076,-13164.93359375,304.163330078125,0.5274533033370972,0.1322753578424453,0.6317958235740662,286.9213562011719,291.1499938964844,253.4125518798828,252.6687164306641,279.1746520996094,293.271240234375,286.9239196777344,1.0,0.6767315864562988,0.4685207009315491,0.4685207009315491,1.0,1.0,-3.362410306930542,1.1893248558044434,2.173085451126098,0.4310713112354278,0.0,0.0,1.0,266.4053039550781,245.0,103.0313949584961,-26373.1796875,3694.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8155822753906,302.3744506835937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6107897162437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006198739283718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3512878417969,297.1499938964844,293.1499938964844,0.4127082824707031,-7078.45361328125,304.20343017578125,0.7517470121383667,0.3694403171539306,0.3396118581295013,293.361328125,297.1499938964844,293.1499938964844,0.6304931044578552,-10289.515625,304.22076416015625,0.835871160030365,0.5135126113891602,0.4931766092777252,293.1846618652344,297.1499938964844,293.1499938964844,0.9031978845596312,-9997.3037109375,304.1897277832031,0.91753488779068,0.6823188662528992,0.4800336956977844,293.0459899902344,297.1499938964844,293.1499938964844,1.0,-16154.484375,302.8202514648437,0.9990000128746032,1.0,0.8425916433334351,293.2086181640625,297.1499938964844,293.1499938964844,0.1144448965787887,-13048.798828125,304.1632080078125,0.5275198817253113,0.1314121633768081,0.6275221109390259,286.9569091796875,291.1499938964844,253.4766998291016,252.7266845703125,279.1744079589844,293.2747497558594,286.9591979980469,1.0,0.6726989150047302,0.4697239696979522,0.4697239696979522,1.0,1.0,-3.341969013214112,1.1842116117477417,2.15775728225708,0.4301933050155639,0.0,0.0,1.0,262.7708435058594,245.0,100.21387481689452,-26323.255859375,3624.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8539733886719,302.4194030761719,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6090354919433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006180935888551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3533630371094,297.1499938964844,293.1499938964844,0.4075130224227905,-7009.85986328125,304.2031555175781,0.7508576512336731,0.3664827644824981,0.3369351923465729,293.3660583496094,297.1499938964844,293.1499938964844,0.6233016848564148,-10200.2666015625,304.2209777832031,0.8351699113845825,0.5099085569381714,0.4897775650024414,293.1875915527344,297.1499938964844,293.1499938964844,0.8991479277610779,-9964.06640625,304.1898803710937,0.9184893369674684,0.681303083896637,0.4793012738227844,293.0516967773437,297.1499938964844,293.1499938964844,1.0,-16102.5126953125,302.86773681640625,0.9990000128746032,1.0,0.8390346169471741,293.2093811035156,297.1499938964844,293.1499938964844,0.1132285669445991,-12937.1123046875,304.1630249023437,0.5269809365272522,0.1305197924375534,0.6232872009277344,286.9880676269531,291.1499938964844,253.5405731201172,252.78436279296875,279.174072265625,293.2781982421875,286.9901123046875,1.0,0.6694475412368774,0.4709006249904632,0.4709006249904632,1.0,1.0,-3.3244054317474365,1.1800960302352903,2.1443095207214355,0.4298096597194671,0.0,0.0,1.0,260.3918762207031,248.0,93.63914489746094,-26279.484375,3569.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8865051269531,302.4576721191406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6072677373886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006162995123304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3573303222656,297.1499938964844,293.1499938964844,0.3974983096122741,-6877.25537109375,304.2021179199219,0.7477666139602661,0.3605265617370605,0.3315872550010681,293.3753356933594,297.1499938964844,293.1499938964844,0.6092941761016846,-10026.0498046875,304.2206420898437,0.8322901725769043,0.5025517344474792,0.4828848838806152,293.1932678222656,297.1499938964844,293.1499938964844,0.8916469812393188,-9903.0478515625,304.1890563964844,0.9185036420822144,0.6792017817497253,0.4778393507003784,293.0646667480469,297.1499938964844,293.1499938964844,1.0,-16049.373046875,302.9170837402344,0.9990000128746032,1.0,0.836441695690155,293.2110900878906,297.1499938964844,293.1499938964844,0.1109062731266021,-12723.6904296875,304.1625366210937,0.5247758030891418,0.1286729723215103,0.6148908734321594,287.040283203125,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.2846374511719,287.0419006347656,1.0,0.6647172570228577,0.4731812179088592,0.4731812179088592,1.0,1.0,-3.294703960418701,1.1737055778503418,2.12099838256836,0.4297164976596832,0.0,0.0,1.0,257.9213256835937,251.0,77.24664306640625,-26195.552734375,3486.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324035644531,302.5144958496094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6037622690200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006127419765107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3573303222656,297.1499938964844,293.1499938964844,0.3974983096122741,-6877.25537109375,304.2021179199219,0.7477666139602661,0.3605265617370605,0.3315872550010681,293.3753356933594,297.1499938964844,293.1499938964844,0.6092941761016846,-10026.0498046875,304.2206420898437,0.8322901725769043,0.5025517344474792,0.4828848838806152,293.1932678222656,297.1499938964844,293.1499938964844,0.8916469812393188,-9903.0478515625,304.1890563964844,0.9185036420822144,0.6792017817497253,0.4778393507003784,293.0646667480469,297.1499938964844,293.1499938964844,1.0,-16049.373046875,302.9170837402344,0.9990000128746032,1.0,0.836441695690155,293.2110900878906,297.1499938964844,293.1499938964844,0.1109062731266021,-12723.6904296875,304.1625366210937,0.5247758030891418,0.1286729723215103,0.6148908734321594,287.040283203125,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.2846374511719,287.0419006347656,1.0,0.6647172570228577,0.4731812179088592,0.4731812179088592,1.0,1.0,-3.294703960418701,1.1737055778503418,2.12099838256836,0.4297164976596832,0.0,0.0,1.0,257.9213256835937,251.0,77.24664306640625,-26195.552734375,3486.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324035644531,302.5144958496094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6037622690200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006127419765107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36083984375,297.1499938964844,293.1499938964844,0.3880071938037872,-6751.064453125,304.2005615234375,0.7435454726219177,0.3545644879341125,0.326291024684906,293.3841552734375,297.1499938964844,293.1499938964844,0.5958184599876404,-9857.8427734375,304.21954345703125,0.8280796408653259,0.4950571060180664,0.4759189784526825,293.1986083984375,297.1499938964844,293.1499938964844,0.8849024772644043,-9848.6552734375,304.187255859375,0.9167901277542114,0.6770211458206177,0.4763726592063904,293.0793151855469,297.1499938964844,293.1499938964844,1.0,-16043.8837890625,302.92352294921875,0.9990000128746032,1.0,0.8379377722740173,293.212890625,297.1499938964844,293.1499938964844,0.1087011769413948,-12520.7919921875,304.1620483398437,0.5215566754341125,0.1267599165439605,0.6065162420272827,287.0802001953125,291.1499938964844,253.79220581054688,253.01126098632807,279.17242431640625,293.2904663085937,287.0813903808594,1.0,0.6616005301475525,0.4753825664520263,0.4753825664520263,1.0,1.0,-3.269918203353882,1.1689369678497314,2.1009812355041504,0.4301914572715759,0.0,0.0,1.0,257.50787353515625,254.0,60.5514030456543,-26108.361328125,3427.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9540710449219,302.5475158691406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6003663539886475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006092955591157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36083984375,297.1499938964844,293.1499938964844,0.3880071938037872,-6751.064453125,304.2005615234375,0.7435454726219177,0.3545644879341125,0.326291024684906,293.3841552734375,297.1499938964844,293.1499938964844,0.5958184599876404,-9857.8427734375,304.21954345703125,0.8280796408653259,0.4950571060180664,0.4759189784526825,293.1986083984375,297.1499938964844,293.1499938964844,0.8849024772644043,-9848.6552734375,304.187255859375,0.9167901277542114,0.6770211458206177,0.4763726592063904,293.0793151855469,297.1499938964844,293.1499938964844,1.0,-16043.8837890625,302.92352294921875,0.9990000128746032,1.0,0.8379377722740173,293.212890625,297.1499938964844,293.1499938964844,0.1087011769413948,-12520.7919921875,304.1620483398437,0.5215566754341125,0.1267599165439605,0.6065162420272827,287.0802001953125,291.1499938964844,253.79220581054688,253.01126098632807,279.17242431640625,293.2904663085937,287.0813903808594,1.0,0.6616005301475525,0.4753825664520263,0.4753825664520263,1.0,1.0,-3.269918203353882,1.1689369678497314,2.1009812355041504,0.4301914572715759,0.0,0.0,1.0,257.50787353515625,254.0,60.5514030456543,-26108.361328125,3427.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9540710449219,302.5475158691406,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6003663539886475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006092955591157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36383056640625,297.1499938964844,293.1499938964844,0.3789609968662262,-6630.18408203125,304.19879150390625,0.7386646270751953,0.348611444234848,0.3210428953170776,293.3924255371094,297.1499938964844,293.1499938964844,0.5827857255935669,-9694.34765625,304.21807861328125,0.8230156898498535,0.487445592880249,0.468884140253067,293.20367431640625,297.1499938964844,293.1499938964844,0.8787841200828552,-9799.4853515625,304.1850280761719,0.9140132069587708,0.6747651100158691,0.4748865365982055,293.0950622558594,297.1499938964844,293.1499938964844,1.0,-16069.2578125,302.9020690917969,0.9990000128746032,1.0,0.8420023918151855,293.2146911621094,297.1499938964844,293.1499938964844,0.1065819263458252,-12325.462890625,304.1615600585937,0.5177332758903503,0.1247980520129203,0.5981184244155884,287.110107421875,291.1499938964844,253.9149475097656,253.1217498779297,279.1717529296875,293.2959289550781,287.11102294921875,1.0,0.6595001816749573,0.4775248169898987,0.4775248169898987,1.0,1.0,-3.248148202896118,1.1651157140731812,2.0830323696136475,0.4309704601764679,0.0,0.0,1.0,258.3891296386719,257.0,46.182430267333984,-26014.509765625,3383.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9560241699219,302.5617370605469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5971217155456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006060026353225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36383056640625,297.1499938964844,293.1499938964844,0.3789609968662262,-6630.18408203125,304.19879150390625,0.7386646270751953,0.348611444234848,0.3210428953170776,293.3924255371094,297.1499938964844,293.1499938964844,0.5827857255935669,-9694.34765625,304.21807861328125,0.8230156898498535,0.487445592880249,0.468884140253067,293.20367431640625,297.1499938964844,293.1499938964844,0.8787841200828552,-9799.4853515625,304.1850280761719,0.9140132069587708,0.6747651100158691,0.4748865365982055,293.0950622558594,297.1499938964844,293.1499938964844,1.0,-16069.2578125,302.9020690917969,0.9990000128746032,1.0,0.8420023918151855,293.2146911621094,297.1499938964844,293.1499938964844,0.1065819263458252,-12325.462890625,304.1615600585937,0.5177332758903503,0.1247980520129203,0.5981184244155884,287.110107421875,291.1499938964844,253.9149475097656,253.1217498779297,279.1717529296875,293.2959289550781,287.11102294921875,1.0,0.6595001816749573,0.4775248169898987,0.4775248169898987,1.0,1.0,-3.248148202896118,1.1651157140731812,2.0830323696136475,0.4309704601764679,0.0,0.0,1.0,258.3891296386719,257.0,46.182430267333984,-26014.509765625,3383.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9560241699219,302.5617370605469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5971217155456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006060026353225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36639404296875,297.1499938964844,293.1499938964844,0.3702640831470489,-6513.29638671875,304.197021484375,0.7334128618240356,0.3426733314990997,0.3158330619335174,293.40020751953125,297.1499938964844,293.1499938964844,0.5700709223747253,-9533.8466796875,304.2165832519531,0.8173667788505554,0.4797232747077942,0.4617713689804077,293.2084655761719,297.1499938964844,293.1499938964844,0.8731295466423035,-9753.9609375,304.18280029296875,0.9106316566467284,0.6724334359169006,0.4733689725399017,293.1114807128906,297.1499938964844,293.1499938964844,1.0,-16113.888671875,302.8632202148437,0.9990000128746032,0.9995439648628236,0.8476461172103882,293.2164611816406,297.1499938964844,293.1499938964844,0.1045238599181175,-12135.3212890625,304.1611328125,0.513586163520813,0.1228022202849388,0.589687168598175,287.1326904296875,291.1499938964844,254.0350646972656,253.22976684570312,279.1712646484375,293.3012084960937,287.13336181640625,1.0,0.6580269932746887,0.4796239137649536,0.4796239137649536,1.0,1.0,-3.2281525135040283,1.1618040800094604,2.0663483142852783,0.4318830966949463,0.0,0.0,1.0,260.0771179199219,260.0,35.06093215942383,-25914.345703125,3347.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9439392089844,302.5627136230469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5940396785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006028747884556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36639404296875,297.1499938964844,293.1499938964844,0.3702640831470489,-6513.29638671875,304.197021484375,0.7334128618240356,0.3426733314990997,0.3158330619335174,293.40020751953125,297.1499938964844,293.1499938964844,0.5700709223747253,-9533.8466796875,304.2165832519531,0.8173667788505554,0.4797232747077942,0.4617713689804077,293.2084655761719,297.1499938964844,293.1499938964844,0.8731295466423035,-9753.9609375,304.18280029296875,0.9106316566467284,0.6724334359169006,0.4733689725399017,293.1114807128906,297.1499938964844,293.1499938964844,1.0,-16113.888671875,302.8632202148437,0.9990000128746032,0.9995439648628236,0.8476461172103882,293.2164611816406,297.1499938964844,293.1499938964844,0.1045238599181175,-12135.3212890625,304.1611328125,0.513586163520813,0.1228022202849388,0.589687168598175,287.1326904296875,291.1499938964844,254.0350646972656,253.22976684570312,279.1712646484375,293.3012084960937,287.13336181640625,1.0,0.6580269932746887,0.4796239137649536,0.4796239137649536,1.0,1.0,-3.2281525135040283,1.1618040800094604,2.0663483142852783,0.4318830966949463,0.0,0.0,1.0,260.0771179199219,260.0,35.06093215942383,-25914.345703125,3347.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9439392089844,302.5627136230469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5940396785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006028747884556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3675231933594,297.1499938964844,293.1499938964844,0.3660207390785217,-6455.99658203125,304.1961975097656,0.7307001948356628,0.3397113680839538,0.3132406771183014,293.4039306640625,297.1499938964844,293.1499938964844,0.5637964010238647,-9454.2333984375,304.21588134765625,0.8143613338470459,0.4758216738700866,0.4581834971904754,293.21075439453125,297.1499938964844,293.1499938964844,0.8704274892807007,-9732.1162109375,304.1817321777344,0.9088150262832642,0.6712390780448914,0.472595751285553,293.1198425292969,297.1499938964844,293.1499938964844,1.0,-16140.912109375,302.8395080566406,0.9990000128746032,0.998391091823578,0.85085529088974,293.21728515625,297.1499938964844,293.1499938964844,0.1035119667649269,-12041.6259765625,304.16094970703125,0.5114505290985107,0.1217954158782959,0.5854605436325073,287.1419982910156,291.1499938964844,254.0940093994141,253.28273010253903,279.1710510253906,293.3038330078125,287.142578125,1.0,0.6574455499649048,0.4806607663631439,0.4806607663631439,1.0,1.0,-3.218567371368408,1.160250186920166,2.058317184448242,0.4323547184467315,0.0,0.0,1.0,261.1234436035156,260.0,30.724266052246094,-25862.44140625,3332.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93426513671875,302.5597839355469,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5925582051277161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006013712263666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3685607910156,297.1499938964844,293.1499938964844,0.361837238073349,-6399.3212890625,304.1954040527344,0.7279425263404846,0.3367553055286407,0.3106562793254852,293.4075622558594,297.1499938964844,293.1499938964844,0.5575606822967529,-9374.822265625,304.2152404785156,0.8112361431121826,0.4718927145004272,0.454572856426239,293.2130126953125,297.1499938964844,293.1499938964844,0.86778724193573,-9710.685546875,304.1807861328125,0.9069522619247437,0.6700249910354614,0.4718114733695984,293.1282653808594,297.1499938964844,293.1499938964844,1.0,-16170.181640625,302.8137512207031,0.9990000128746032,0.9971165657043456,0.854252278804779,293.2181091308594,297.1499938964844,293.1499938964844,0.1025094091892242,-11948.638671875,304.1607971191406,0.5092940926551819,0.1207842156291008,0.5812286138534546,287.1502685546875,291.1499938964844,254.15213012695312,253.33493041992188,279.1708679199219,293.30645751953125,287.1507873535156,1.0,0.656940221786499,0.4816901087760925,0.4816901087760925,1.0,1.0,-3.2091710567474365,1.1587331295013428,2.050437688827514,0.4328242242336273,0.0,0.0,1.0,262.2704467773437,248.0,27.16659545898437,-25809.64453125,3317.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9228820800781,302.5552978515625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5911158323287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005999074201099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36981201171875,297.1499938964844,293.1499938964844,0.3531976342201233,-6281.2373046875,304.1947021484375,0.7249962091445923,0.3309614956378937,0.305389791727066,293.4140625,297.1499938964844,293.1499938964844,0.5445977449417114,-9208.1240234375,304.21514892578125,0.8078998923301697,0.4640494287014007,0.4471554756164551,293.21697998046875,297.1499938964844,293.1499938964844,0.861849844455719,-9661.1416015625,304.18048095703125,0.9070714116096495,0.6676235795021057,0.4701109230518341,293.1435241699219,297.1499938964844,293.1499938964844,1.0,-16123.484375,302.85479736328125,0.9990000128746032,0.9945662021636964,0.8508633375167847,293.2190856933594,297.1499938964844,293.1499938964844,0.1003273576498031,-11744.7626953125,304.16082763671875,0.5070728063583374,0.1188576221466064,0.5721603631973267,287.1750793457031,291.1499938964844,254.2657165527344,253.43687438964844,279.17205810546875,293.3121032714844,287.1762084960937,1.0,0.6511873006820679,0.4839537441730499,0.4839537441730499,1.0,1.0,-3.176918268203736,1.1506184339523315,2.0262999534606934,0.4319430887699127,0.0,0.0,1.0,259.3758850097656,236.0,34.99430465698242,-25647.7109375,3231.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9059753417969,302.5594482421875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5882328152656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005969815538264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36981201171875,297.1499938964844,293.1499938964844,0.3531976342201233,-6281.2373046875,304.1947021484375,0.7249962091445923,0.3309614956378937,0.305389791727066,293.4140625,297.1499938964844,293.1499938964844,0.5445977449417114,-9208.1240234375,304.21514892578125,0.8078998923301697,0.4640494287014007,0.4471554756164551,293.21697998046875,297.1499938964844,293.1499938964844,0.861849844455719,-9661.1416015625,304.18048095703125,0.9070714116096495,0.6676235795021057,0.4701109230518341,293.1435241699219,297.1499938964844,293.1499938964844,1.0,-16123.484375,302.85479736328125,0.9990000128746032,0.9945662021636964,0.8508633375167847,293.2190856933594,297.1499938964844,293.1499938964844,0.1003273576498031,-11744.7626953125,304.16082763671875,0.5070728063583374,0.1188576221466064,0.5721603631973267,287.1750793457031,291.1499938964844,254.2657165527344,253.43687438964844,279.17205810546875,293.3121032714844,287.1762084960937,1.0,0.6511873006820679,0.4839537441730499,0.4839537441730499,1.0,1.0,-3.176918268203736,1.1506184339523315,2.0262999534606934,0.4319430887699127,0.0,0.0,1.0,259.3758850097656,236.0,34.99430465698242,-25647.7109375,3231.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9059753417969,302.5594482421875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5882328152656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005969815538264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3703918457031,297.1499938964844,293.1499938964844,0.3442805111408233,-6158.1337890625,304.1946716308594,0.7238166332244873,0.3252720236778259,0.3001143932342529,293.4199523925781,297.1499938964844,293.1499938964844,0.5310039520263672,-9031.4658203125,304.2160949707031,0.8065725564956665,0.4561629891395569,0.4395898580551147,293.2206726074219,297.1499938964844,293.1499938964844,0.8549166917800903,-9602.0537109375,304.1819152832031,0.9098339676856996,0.6651778221130371,0.4683041572570801,293.1562194824219,297.1499938964844,293.1499938964844,1.0,-16000.1162109375,302.9651794433594,0.9990000128746032,0.99215430021286,0.8405640125274658,293.21954345703125,297.1499938964844,293.1499938964844,0.0980351939797401,-11528.595703125,304.1610412597656,0.5063167810440063,0.117016814649105,0.5629559755325317,287.21484375,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.3177490234375,287.21649169921875,1.0,0.6427818536758423,0.4863616824150085,0.4863616824150085,1.0,1.0,-3.135864496231079,1.1391311883926392,1.99673330783844,0.4294822812080383,0.0,0.0,1.0,253.0098419189453,239.0,51.28540802001953,-25465.04296875,3108.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9102478027344,302.5875244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5851646065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005938676767982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3703918457031,297.1499938964844,293.1499938964844,0.3442805111408233,-6158.1337890625,304.1946716308594,0.7238166332244873,0.3252720236778259,0.3001143932342529,293.4199523925781,297.1499938964844,293.1499938964844,0.5310039520263672,-9031.4658203125,304.2160949707031,0.8065725564956665,0.4561629891395569,0.4395898580551147,293.2206726074219,297.1499938964844,293.1499938964844,0.8549166917800903,-9602.0537109375,304.1819152832031,0.9098339676856996,0.6651778221130371,0.4683041572570801,293.1562194824219,297.1499938964844,293.1499938964844,1.0,-16000.1162109375,302.9651794433594,0.9990000128746032,0.99215430021286,0.8405640125274658,293.21954345703125,297.1499938964844,293.1499938964844,0.0980351939797401,-11528.595703125,304.1610412597656,0.5063167810440063,0.117016814649105,0.5629559755325317,287.21484375,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.3177490234375,287.21649169921875,1.0,0.6427818536758423,0.4863616824150085,0.4863616824150085,1.0,1.0,-3.135864496231079,1.1391311883926392,1.99673330783844,0.4294822812080383,0.0,0.0,1.0,253.0098419189453,239.0,51.28540802001953,-25465.04296875,3108.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9102478027344,302.5875244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5851646065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005938676767982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3710021972656,297.1499938964844,293.1499938964844,0.3355792164802551,-6037.3466796875,304.1942749023437,0.7209439873695374,0.3195686340332031,0.2949672341346741,293.42584228515625,297.1499938964844,293.1499938964844,0.517451286315918,-8854.4169921875,304.2166442871094,0.8030609488487244,0.4481318593025207,0.4320301413536072,293.2245788574219,297.1499938964844,293.1499938964844,0.8478543758392334,-9542.0087890625,304.1830139160156,0.9100757837295532,0.6625955104827881,0.4665043950080871,293.1687316894531,297.1499938964844,293.1499938964844,1.0,-15939.953125,303.0209655761719,0.9990000128746032,0.9894626140594482,0.8367316126823425,293.22021484375,297.1499938964844,293.1499938964844,0.0958535447716713,-11321.9990234375,304.1610107421875,0.5042734146118164,0.1151182428002357,0.5542482137680054,287.25689697265625,291.1499938964844,254.4807281494141,253.6295928955078,279.1725769042969,293.3206787109375,287.2583312988281,1.0,0.6375936269760132,0.4885833263397217,0.4885833263397217,1.0,1.0,-3.1033291816711426,1.1305851936340332,1.97274386882782,0.4277852773666382,0.0,0.0,1.0,249.9378356933593,242.0,55.223670959472656,-25332.923828125,3024.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9266967773437,302.62127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5819256901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005905806319788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3710021972656,297.1499938964844,293.1499938964844,0.3355792164802551,-6037.3466796875,304.1942749023437,0.7209439873695374,0.3195686340332031,0.2949672341346741,293.42584228515625,297.1499938964844,293.1499938964844,0.517451286315918,-8854.4169921875,304.2166442871094,0.8030609488487244,0.4481318593025207,0.4320301413536072,293.2245788574219,297.1499938964844,293.1499938964844,0.8478543758392334,-9542.0087890625,304.1830139160156,0.9100757837295532,0.6625955104827881,0.4665043950080871,293.1687316894531,297.1499938964844,293.1499938964844,1.0,-15939.953125,303.0209655761719,0.9990000128746032,0.9894626140594482,0.8367316126823425,293.22021484375,297.1499938964844,293.1499938964844,0.0958535447716713,-11321.9990234375,304.1610107421875,0.5042734146118164,0.1151182428002357,0.5542482137680054,287.25689697265625,291.1499938964844,254.4807281494141,253.6295928955078,279.1725769042969,293.3206787109375,287.2583312988281,1.0,0.6375936269760132,0.4885833263397217,0.4885833263397217,1.0,1.0,-3.1033291816711426,1.1305851936340332,1.97274386882782,0.4277852773666382,0.0,0.0,1.0,249.9378356933593,242.0,55.223670959472656,-25332.923828125,3024.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9266967773437,302.62127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5819256901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005905806319788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3714904785156,297.1499938964844,293.1499938964844,0.3272044360637665,-5920.5244140625,304.1934509277344,0.7167346477508545,0.3138685524463653,0.2898869514465332,293.4315490722656,297.1499938964844,293.1499938964844,0.5041758418083191,-8680.1484375,304.2165222167969,0.7979002594947815,0.4399847984313965,0.4244267642498016,293.2283935546875,297.1499938964844,293.1499938964844,0.8411051034927368,-9484.986328125,304.1832275390625,0.9084249138832092,0.6599335670471191,0.4646945595741272,293.1830749511719,297.1499938964844,293.1499938964844,1.0,-15930.279296875,303.0309753417969,0.9990000128746032,0.9860809445381165,0.8376127481460571,293.2211303710937,297.1499938964844,293.1499938964844,0.0937367603182792,-11121.3984375,304.1608581542969,0.5012088418006897,0.1131565496325492,0.5455896258354187,287.292724609375,291.1499938964844,254.581283569336,253.7196350097656,279.1715087890625,293.3235168457031,287.2939147949219,1.0,0.6341402530670166,0.4906792640686035,0.4906792640686035,1.0,1.0,-3.0765490531921387,1.1239678859710691,1.9525812864303589,0.4268913269042969,0.0,0.0,1.0,249.2340240478516,245.0,50.701446533203125,-25220.296875,2965.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9368591308594,302.64617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5786937475204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005873005720786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3714904785156,297.1499938964844,293.1499938964844,0.3272044360637665,-5920.5244140625,304.1934509277344,0.7167346477508545,0.3138685524463653,0.2898869514465332,293.4315490722656,297.1499938964844,293.1499938964844,0.5041758418083191,-8680.1484375,304.2165222167969,0.7979002594947815,0.4399847984313965,0.4244267642498016,293.2283935546875,297.1499938964844,293.1499938964844,0.8411051034927368,-9484.986328125,304.1832275390625,0.9084249138832092,0.6599335670471191,0.4646945595741272,293.1830749511719,297.1499938964844,293.1499938964844,1.0,-15930.279296875,303.0309753417969,0.9990000128746032,0.9860809445381165,0.8376127481460571,293.2211303710937,297.1499938964844,293.1499938964844,0.0937367603182792,-11121.3984375,304.1608581542969,0.5012088418006897,0.1131565496325492,0.5455896258354187,287.292724609375,291.1499938964844,254.581283569336,253.7196350097656,279.1715087890625,293.3235168457031,287.2939147949219,1.0,0.6341402530670166,0.4906792640686035,0.4906792640686035,1.0,1.0,-3.0765490531921387,1.1239678859710691,1.9525812864303589,0.4268913269042969,0.0,0.0,1.0,249.2340240478516,245.0,50.701446533203125,-25220.296875,2965.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9368591308594,302.64617919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5786937475204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005873005720786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
