time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3716735839844,297.1499938964844,293.1499938964844,0.3231324255466461,-5863.5,304.1929626464844,0.7142816185951233,0.3110266327857971,0.2873708307743072,293.434326171875,297.1499938964844,293.1499938964844,0.4976372718811035,-8593.9599609375,304.2163391113281,0.7949312329292297,0.4358753263950348,0.4206086099147796,293.230224609375,297.1499938964844,293.1499938964844,0.8378525376319885,-9457.5966796875,304.18310546875,0.9071792960166932,0.6585819125175476,0.4637882113456726,293.1908569335937,297.1499938964844,293.1499938964844,1.0,-15937.45703125,303.0251770019531,0.9990000128746032,0.9841310977935792,0.8391432166099548,293.2215881347656,297.1499938964844,293.1499938964844,0.0926995575428009,-11023.1123046875,304.1607666015625,0.4994526505470276,0.1121607199311256,0.5412755012512207,287.3084411621094,291.1499938964844,254.629638671875,253.76290893554688,279.17095947265625,293.3249816894531,287.3095397949219,1.0,0.6328596472740173,0.4916863441467285,0.4916863441467285,1.0,1.0,-3.0644965171813965,1.121080994606018,1.9434154033660889,0.4265815913677215,0.0,0.0,1.0,249.4291839599609,245.0,47.32157516479492,-25166.412109375,2941.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9383239746094,302.6546630859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5771037340164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005856869393028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3717956542969,297.1499938964844,293.1499938964844,0.3191338777542114,-5807.35205078125,304.1924133300781,0.711624801158905,0.3081924021244049,0.2848694920539856,293.43701171875,297.1499938964844,293.1499938964844,0.4911611080169678,-8508.337890625,304.2160339355469,0.7917699813842773,0.4317435324192047,0.4167777299880981,293.23199462890625,297.1499938964844,293.1499938964844,0.8346812725067139,-9430.9296875,304.182861328125,0.9057424664497375,0.6572179794311523,0.462879866361618,293.1990051269531,297.1499938964844,293.1499938964844,1.0,-15950.662109375,303.01397705078125,0.9990000128746032,0.9820131063461304,0.8412089347839355,293.2220764160156,297.1499938964844,293.1499938964844,0.0916751697659492,-10926.07421875,304.1606750488281,0.4975915551185608,0.1111576855182647,0.5369694232940674,287.3227233886719,291.1499938964844,254.6766357421875,253.80496215820312,279.1704406738281,293.3265075683594,287.32373046875,1.0,0.6318002939224243,0.4926688373088836,0.4926688373088836,1.0,1.0,-3.053097486495972,1.118388056755066,1.934709429740905,0.426327645778656,0.0,0.0,1.0,249.8948211669922,233.0,43.71306991577149,-25113.001953125,2921.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9372253417969,302.6605529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.575538694858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005840985686518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3714294433594,297.1499938964844,293.1499938964844,0.3109473288059234,-5691.49169921875,304.19195556640625,0.7087820768356323,0.3026483654975891,0.2797895967960357,293.4417724609375,297.1499938964844,293.1499938964844,0.4778458774089813,-8330.818359375,304.2162475585937,0.7883392572402954,0.4235062897205353,0.4089462161064148,293.2349853515625,297.1499938964844,293.1499938964844,0.8277832269668579,-9372.0517578125,304.1834411621094,0.906437337398529,0.6545349955558777,0.4609555006027221,293.2142639160156,297.1499938964844,293.1499938964844,1.0,-15879.2451171875,303.07733154296875,0.9990000128746032,0.9776737689971924,0.8359159827232361,293.2225341796875,297.1499938964844,293.1499938964844,0.0894680693745613,-10716.390625,304.1607971191406,0.4956589043140411,0.1092371791601181,0.5277855396270752,287.3581848144531,291.1499938964844,254.766342163086,253.8852081298828,279.17120361328125,293.329833984375,287.3597717285156,1.0,0.6252160668373108,0.4948246777057647,0.4948246777057647,1.0,1.0,-3.0178780555725098,1.1081607341766355,1.909717440605164,0.4240051805973053,0.0,0.0,1.0,246.12158203125,221.0,50.244407653808594,-24948.697265625,2830.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9378662109375,302.6825256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5723868608474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005808999412693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3714294433594,297.1499938964844,293.1499938964844,0.3109473288059234,-5691.49169921875,304.19195556640625,0.7087820768356323,0.3026483654975891,0.2797895967960357,293.4417724609375,297.1499938964844,293.1499938964844,0.4778458774089813,-8330.818359375,304.2162475585937,0.7883392572402954,0.4235062897205353,0.4089462161064148,293.2349853515625,297.1499938964844,293.1499938964844,0.8277832269668579,-9372.0517578125,304.1834411621094,0.906437337398529,0.6545349955558777,0.4609555006027221,293.2142639160156,297.1499938964844,293.1499938964844,1.0,-15879.2451171875,303.07733154296875,0.9990000128746032,0.9776737689971924,0.8359159827232361,293.2225341796875,297.1499938964844,293.1499938964844,0.0894680693745613,-10716.390625,304.1607971191406,0.4956589043140411,0.1092371791601181,0.5277855396270752,287.3581848144531,291.1499938964844,254.766342163086,253.8852081298828,279.17120361328125,293.329833984375,287.3597717285156,1.0,0.6252160668373108,0.4948246777057647,0.4948246777057647,1.0,1.0,-3.0178780555725098,1.1081607341766355,1.909717440605164,0.4240051805973053,0.0,0.0,1.0,246.12158203125,221.0,50.244407653808594,-24948.697265625,2830.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9378662109375,302.6825256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5723868608474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005808999412693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3705139160156,297.1499938964844,293.1499938964844,0.302585244178772,-5572.021484375,304.19189453125,0.7077193856239319,0.2972244322299957,0.2747254073619842,293.4460144042969,297.1499938964844,293.1499938964844,0.4640757739543915,-8145.41162109375,304.2171325683594,0.7868178486824036,0.4152525663375854,0.4010020494461059,293.2376403808594,297.1499938964844,293.1499938964844,0.8200165033340454,-9304.9169921875,304.1852722167969,0.909619152545929,0.6518381834030151,0.4589548110961914,293.22711181640625,297.1499938964844,293.1499938964844,1.0,-15736.94140625,303.204833984375,0.9990000128746032,0.9734403491020204,0.8243101239204407,293.2225646972656,297.1499938964844,293.1499938964844,0.0871635228395462,-10496.755859375,304.1610412597656,0.4949925541877746,0.1073963493108749,0.5184893012046814,287.4072265625,291.1499938964844,254.8500061035156,253.96002197265625,279.1722106933594,293.3330993652344,287.40936279296875,1.0,0.6162126064300537,0.497097760438919,0.497097760438919,1.0,1.0,-2.97471570968628,1.0947695970535278,1.879946112632752,0.4201430678367615,0.0,0.0,1.0,239.2683868408203,224.0,64.93526458740234,-24761.326171875,2711.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.955810546875,302.72491455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5690255165100098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005774885648861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3705139160156,297.1499938964844,293.1499938964844,0.302585244178772,-5572.021484375,304.19189453125,0.7077193856239319,0.2972244322299957,0.2747254073619842,293.4460144042969,297.1499938964844,293.1499938964844,0.4640757739543915,-8145.41162109375,304.2171325683594,0.7868178486824036,0.4152525663375854,0.4010020494461059,293.2376403808594,297.1499938964844,293.1499938964844,0.8200165033340454,-9304.9169921875,304.1852722167969,0.909619152545929,0.6518381834030151,0.4589548110961914,293.22711181640625,297.1499938964844,293.1499938964844,1.0,-15736.94140625,303.204833984375,0.9990000128746032,0.9734403491020204,0.8243101239204407,293.2225646972656,297.1499938964844,293.1499938964844,0.0871635228395462,-10496.755859375,304.1610412597656,0.4949925541877746,0.1073963493108749,0.5184893012046814,287.4072265625,291.1499938964844,254.8500061035156,253.96002197265625,279.1722106933594,293.3330993652344,287.40936279296875,1.0,0.6162126064300537,0.497097760438919,0.497097760438919,1.0,1.0,-2.97471570968628,1.0947695970535278,1.879946112632752,0.4201430678367615,0.0,0.0,1.0,239.2683868408203,224.0,64.93526458740234,-24761.326171875,2711.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.955810546875,302.72491455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5690255165100098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005774885648861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.368896484375,297.1499938964844,293.1499938964844,0.294603943824768,-5457.42626953125,304.19122314453125,0.7048337459564209,0.2919612228870392,0.2698917090892792,293.44952392578125,297.1499938964844,293.1499938964844,0.4505859017372131,-7962.8193359375,304.2171936035156,0.7831746339797974,0.4070435464382171,0.3931825160980224,293.2397766113281,297.1499938964844,293.1499938964844,0.8123526573181152,-9239.10546875,304.18621826171875,0.9102799296379088,0.6491867899894714,0.4570463001728058,293.2389831542969,297.1499938964844,293.1499938964844,1.0,-15660.2236328125,303.27557373046875,0.9990000128746032,0.9690828323364258,0.819270670413971,293.221923828125,297.1499938964844,293.1499938964844,0.0850743055343627,-10297.92578125,304.16082763671875,0.4932423830032348,0.1056866273283958,0.5102001428604126,287.457275390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1712341308594,293.3356018066406,287.45904541015625,1.0,0.6106318831443787,0.4991788864135742,0.4991788864135742,1.0,1.0,-2.941171646118164,1.0848863124847412,1.8562854528427124,0.4173713624477386,0.0,0.0,1.0,235.7343139648437,227.0,66.61597442626953,-24627.056640625,2629.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9823608398437,302.76904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5654817819595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005738920881412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.368896484375,297.1499938964844,293.1499938964844,0.294603943824768,-5457.42626953125,304.19122314453125,0.7048337459564209,0.2919612228870392,0.2698917090892792,293.44952392578125,297.1499938964844,293.1499938964844,0.4505859017372131,-7962.8193359375,304.2171936035156,0.7831746339797974,0.4070435464382171,0.3931825160980224,293.2397766113281,297.1499938964844,293.1499938964844,0.8123526573181152,-9239.10546875,304.18621826171875,0.9102799296379088,0.6491867899894714,0.4570463001728058,293.2389831542969,297.1499938964844,293.1499938964844,1.0,-15660.2236328125,303.27557373046875,0.9990000128746032,0.9690828323364258,0.819270670413971,293.221923828125,297.1499938964844,293.1499938964844,0.0850743055343627,-10297.92578125,304.16082763671875,0.4932423830032348,0.1056866273283958,0.5102001428604126,287.457275390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1712341308594,293.3356018066406,287.45904541015625,1.0,0.6106318831443787,0.4991788864135742,0.4991788864135742,1.0,1.0,-2.941171646118164,1.0848863124847412,1.8562854528427124,0.4173713624477386,0.0,0.0,1.0,235.7343139648437,227.0,66.61597442626953,-24627.056640625,2629.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9823608398437,302.76904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5654817819595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005738920881412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3665466308594,297.1499938964844,293.1499938964844,0.2872568070888519,-5351.59130859375,304.189697265625,0.7007315754890442,0.2868962585926056,0.2653195559978485,293.4519958496094,297.1499938964844,293.1499938964844,0.4377979040145874,-7789.03271484375,304.2160949707031,0.7781076431274414,0.3989491462707519,0.3855525255203247,293.24102783203125,297.1499938964844,293.1499938964844,0.8054865002632141,-9180.9462890625,304.1855773925781,0.9091711640357972,0.6466584801673889,0.4552824199199676,293.2515563964844,297.1499938964844,293.1499938964844,1.0,-15635.0078125,303.2995300292969,0.9990000128746032,0.9642796516418456,0.8188096880912781,293.220458984375,297.1499938964844,293.1499938964844,0.0833103358745575,-10130.796875,304.16015625,0.490909606218338,0.1041589751839637,0.50315260887146,287.49755859375,291.1499938964844,255.0099639892578,254.1031646728516,279.16998291015625,293.337646484375,287.4989624023437,1.0,0.6070390343666077,0.5011129975318909,0.5011129975318909,1.0,1.0,-2.915353298187256,1.0777947902679443,1.837558388710022,0.4158195257186889,0.0,0.0,1.0,234.53065490722656,230.0,57.89127731323242,-24517.6171875,2575.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9969787597656,302.7979736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5619716644287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005703297792933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3665466308594,297.1499938964844,293.1499938964844,0.2872568070888519,-5351.59130859375,304.189697265625,0.7007315754890442,0.2868962585926056,0.2653195559978485,293.4519958496094,297.1499938964844,293.1499938964844,0.4377979040145874,-7789.03271484375,304.2160949707031,0.7781076431274414,0.3989491462707519,0.3855525255203247,293.24102783203125,297.1499938964844,293.1499938964844,0.8054865002632141,-9180.9462890625,304.1855773925781,0.9091711640357972,0.6466584801673889,0.4552824199199676,293.2515563964844,297.1499938964844,293.1499938964844,1.0,-15635.0078125,303.2995300292969,0.9990000128746032,0.9642796516418456,0.8188096880912781,293.220458984375,297.1499938964844,293.1499938964844,0.0833103358745575,-10130.796875,304.16015625,0.490909606218338,0.1041589751839637,0.50315260887146,287.49755859375,291.1499938964844,255.0099639892578,254.1031646728516,279.16998291015625,293.337646484375,287.4989624023437,1.0,0.6070390343666077,0.5011129975318909,0.5011129975318909,1.0,1.0,-2.915353298187256,1.0777947902679443,1.837558388710022,0.4158195257186889,0.0,0.0,1.0,234.53065490722656,230.0,57.89127731323242,-24517.6171875,2575.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9969787597656,302.7979736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5619716644287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005703297792933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.365234375,297.1499938964844,293.1499938964844,0.2837740182876587,-5301.2646484375,304.1888122558594,0.6983739137649536,0.2844105064868927,0.2630991041660309,293.4530334472656,297.1499938964844,293.1499938964844,0.4316234290599823,-7704.78173828125,304.2153015136719,0.775222659111023,0.3949181735515594,0.3817778527736664,293.2414855957031,297.1499938964844,293.1499938964844,0.8023237586021423,-9154.349609375,304.1848449707031,0.9081838726997375,0.6454154253005981,0.4544333219528198,293.2580871582031,297.1499938964844,293.1499938964844,1.0,-15635.73828125,303.2995300292969,0.9990000128746032,0.9617071151733398,0.8197129964828491,293.2196350097656,297.1499938964844,293.1499938964844,0.0825109481811523,-10055.33984375,304.1597595214844,0.4895874261856079,0.1034294068813324,0.499912828207016,287.5141296386719,291.1499938964844,255.0496520996093,254.13870239257807,279.16943359375,293.33868408203125,287.515380859375,1.0,0.605774462223053,0.5020411610603333,0.5020411610603333,1.0,1.0,-2.904315948486328,1.0749210119247437,1.8293949365615845,0.4153122007846832,0.0,0.0,1.0,234.5008239746093,230.0,52.16085815429688,-24466.01171875,2555.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9982604980469,302.80596923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5602631568908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005685958312824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3638610839844,297.1499938964844,293.1499938964844,0.2803997993469238,-5252.39453125,304.1878967285156,0.6958612203598022,0.2819500267505646,0.2609117925167084,293.4540100097656,297.1499938964844,293.1499938964844,0.4255736172199249,-7621.974609375,304.21441650390625,0.7721633911132812,0.390890896320343,0.3780180215835571,293.2418518066406,297.1499938964844,293.1499938964844,0.7993239164352417,-9129.2041015625,304.1839599609375,0.9069869518280028,0.6441802382469177,0.4535980522632599,293.2647399902344,297.1499938964844,293.1499938964844,1.0,-15643.3857421875,303.29327392578125,0.9990000128746032,0.959028661251068,0.8211883306503296,293.2187805175781,297.1499938964844,293.1499938964844,0.0817509293556213,-9983.783203125,304.15936279296875,0.4881750643253326,0.1027132272720336,0.4967936277389526,287.5284729003906,291.1499938964844,255.08921813964844,254.1741485595703,279.1689453125,293.3398132324219,287.529541015625,1.0,0.6047749519348145,0.5029506683349609,0.5029506683349609,1.0,1.0,-2.894186019897461,1.0723716020584106,1.82181453704834,0.4149337112903595,0.0,0.0,1.0,234.7589263916016,218.0,46.22043991088867,-24414.984375,2537.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9955749511719,302.8099670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5585957169532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000566903676372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3606262207031,297.1499938964844,293.1499938964844,0.2735726535320282,-5152.7490234375,304.1866760253906,0.6935766935348511,0.277191549539566,0.2565037608146667,293.455322265625,297.1499938964844,293.1499938964844,0.4133071303367615,-7452.634765625,304.21343994140625,0.7689045071601868,0.3829223215579986,0.3703955411911011,293.2421264648437,297.1499938964844,293.1499938964844,0.7929912805557251,-9075.2607421875,304.1832580566406,0.908288598060608,0.6418003439903259,0.451858639717102,293.2762451171875,297.1499938964844,293.1499938964844,1.0,-15561.2900390625,303.36602783203125,0.9990000128746032,0.953785002231598,0.8148110508918762,293.2166442871094,297.1499938964844,293.1499938964844,0.080131784081459,-9831.1796875,304.1589660644531,0.487200379371643,0.1014028638601303,0.4902127683162689,287.5620422363281,291.1499938964844,255.16798400878903,254.2447204589844,279.1701354980469,293.34185791015625,287.5636291503906,1.0,0.598373293876648,0.5050177574157715,0.5050177574157715,1.0,1.0,-2.862078189849853,1.0626658201217651,1.799412488937378,0.4124526083469391,0.0,0.0,1.0,230.761459350586,206.0,48.96797561645508,-24252.54296875,2459.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9896545410156,302.8251342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5552878975868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005635466077364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3606262207031,297.1499938964844,293.1499938964844,0.2735726535320282,-5152.7490234375,304.1866760253906,0.6935766935348511,0.277191549539566,0.2565037608146667,293.455322265625,297.1499938964844,293.1499938964844,0.4133071303367615,-7452.634765625,304.21343994140625,0.7689045071601868,0.3829223215579986,0.3703955411911011,293.2421264648437,297.1499938964844,293.1499938964844,0.7929912805557251,-9075.2607421875,304.1832580566406,0.908288598060608,0.6418003439903259,0.451858639717102,293.2762451171875,297.1499938964844,293.1499938964844,1.0,-15561.2900390625,303.36602783203125,0.9990000128746032,0.953785002231598,0.8148110508918762,293.2166442871094,297.1499938964844,293.1499938964844,0.080131784081459,-9831.1796875,304.1589660644531,0.487200379371643,0.1014028638601303,0.4902127683162689,287.5620422363281,291.1499938964844,255.16798400878903,254.2447204589844,279.1701354980469,293.34185791015625,287.5636291503906,1.0,0.598373293876648,0.5050177574157715,0.5050177574157715,1.0,1.0,-2.862078189849853,1.0626658201217651,1.799412488937378,0.4124526083469391,0.0,0.0,1.0,230.761459350586,206.0,48.96797561645508,-24252.54296875,2459.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9896545410156,302.8251342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5552878975868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005635466077364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3569641113281,297.1499938964844,293.1499938964844,0.2666769325733185,-5051.12451171875,304.1859436035156,0.6932277679443359,0.2725975811481476,0.2521567344665527,293.4562072753906,297.1499938964844,293.1499938964844,0.4007984399795532,-7278.09765625,304.213134765625,0.7675604820251465,0.3750087916851043,0.3627338707447052,293.2421264648437,297.1499938964844,293.1499938964844,0.7860108613967896,-9014.8271484375,304.183837890625,0.9122467637062072,0.6394627094268799,0.4500854015350342,293.2841491699219,297.1499938964844,293.1499938964844,1.0,-15407.8818359375,303.5032043457031,0.9990000128746032,0.9489784240722656,0.8021352887153625,293.2142028808594,297.1499938964844,293.1499938964844,0.0784644782543182,-9673.751953125,304.15875244140625,0.4876120686531067,0.1002089232206344,0.4837155938148498,287.6078491210937,291.1499938964844,255.2462615966797,254.3148803710937,279.1717224121094,293.34307861328125,287.6099548339844,1.0,0.5895967483520508,0.5072693228721619,0.5072693228721619,1.0,1.0,-2.822475910186768,1.0500560998916626,1.7724199295043943,0.408592164516449,0.0,0.0,1.0,223.8025665283203,209.0,61.278133392333984,-24065.064453125,2355.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99853515625,302.85845947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5518279075622559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005600351723842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3569641113281,297.1499938964844,293.1499938964844,0.2666769325733185,-5051.12451171875,304.1859436035156,0.6932277679443359,0.2725975811481476,0.2521567344665527,293.4562072753906,297.1499938964844,293.1499938964844,0.4007984399795532,-7278.09765625,304.213134765625,0.7675604820251465,0.3750087916851043,0.3627338707447052,293.2421264648437,297.1499938964844,293.1499938964844,0.7860108613967896,-9014.8271484375,304.183837890625,0.9122467637062072,0.6394627094268799,0.4500854015350342,293.2841491699219,297.1499938964844,293.1499938964844,1.0,-15407.8818359375,303.5032043457031,0.9990000128746032,0.9489784240722656,0.8021352887153625,293.2142028808594,297.1499938964844,293.1499938964844,0.0784644782543182,-9673.751953125,304.15875244140625,0.4876120686531067,0.1002089232206344,0.4837155938148498,287.6078491210937,291.1499938964844,255.2462615966797,254.3148803710937,279.1717224121094,293.34307861328125,287.6099548339844,1.0,0.5895967483520508,0.5072693228721619,0.5072693228721619,1.0,1.0,-2.822475910186768,1.0500560998916626,1.7724199295043943,0.408592164516449,0.0,0.0,1.0,223.8025665283203,209.0,61.278133392333984,-24065.064453125,2355.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99853515625,302.85845947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5518279075622559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005600351723842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.353515625,297.1499938964844,293.1499938964844,0.2600985169410705,-4953.6494140625,304.1849060058594,0.6909355521202087,0.2680510282516479,0.2479938864707946,293.45721435546875,297.1499938964844,293.1499938964844,0.3885714709758758,-7106.30712890625,304.21246337890625,0.7640572190284729,0.3670467138290405,0.3551701605319977,293.242431640625,297.1499938964844,293.1499938964844,0.7791691422462463,-8955.7734375,304.1839294433594,0.9134656190872192,0.6370716691017151,0.4483781456947326,293.29119873046875,297.1499938964844,293.1499938964844,1.0,-15323.953125,303.5802917480469,0.9990000128746032,0.9441537857055664,0.7962625622749329,293.2120666503906,297.1499938964844,293.1499938964844,0.0769520998001098,-9531.3662109375,304.1583557128906,0.4867878556251526,0.0990142002701759,0.4779353141784668,287.6539001464844,291.1499938964844,255.3240509033203,254.38462829589844,279.171142578125,293.3441467285156,287.65557861328125,1.0,0.5842936038970947,0.5093626976013184,0.5093626976013184,1.0,1.0,-2.792308807373047,1.041056752204895,1.751252055168152,0.4059897363185882,0.0,0.0,1.0,220.1676788330078,212.0,61.476806640625,-23930.623046875,2286.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0145874023437,302.89215087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5482387542724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005563926533795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.353515625,297.1499938964844,293.1499938964844,0.2600985169410705,-4953.6494140625,304.1849060058594,0.6909355521202087,0.2680510282516479,0.2479938864707946,293.45721435546875,297.1499938964844,293.1499938964844,0.3885714709758758,-7106.30712890625,304.21246337890625,0.7640572190284729,0.3670467138290405,0.3551701605319977,293.242431640625,297.1499938964844,293.1499938964844,0.7791691422462463,-8955.7734375,304.1839294433594,0.9134656190872192,0.6370716691017151,0.4483781456947326,293.29119873046875,297.1499938964844,293.1499938964844,1.0,-15323.953125,303.5802917480469,0.9990000128746032,0.9441537857055664,0.7962625622749329,293.2120666503906,297.1499938964844,293.1499938964844,0.0769520998001098,-9531.3662109375,304.1583557128906,0.4867878556251526,0.0990142002701759,0.4779353141784668,287.6539001464844,291.1499938964844,255.3240509033203,254.38462829589844,279.171142578125,293.3441467285156,287.65557861328125,1.0,0.5842936038970947,0.5093626976013184,0.5093626976013184,1.0,1.0,-2.792308807373047,1.041056752204895,1.751252055168152,0.4059897363185882,0.0,0.0,1.0,220.1676788330078,212.0,61.476806640625,-23930.623046875,2286.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0145874023437,302.89215087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5482387542724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005563926533795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3502502441406,297.1499938964844,293.1499938964844,0.2539229989051819,-4861.775390625,304.1835632324219,0.6871418952941895,0.2635595202445984,0.2439491003751754,293.458251953125,297.1499938964844,293.1499938964844,0.3768113255500793,-6940.05078125,304.21124267578125,0.7589258551597595,0.3590529263019562,0.3476473093032837,293.2427062988281,297.1499938964844,293.1499938964844,0.7729374766349792,-8902.43359375,304.1829833984375,0.9125279784202576,0.634669303894043,0.44671231508255,293.29998779296875,297.1499938964844,293.1499938964844,1.0,-15297.521484375,303.6052551269531,0.9990000128746032,0.9387940168380736,0.7954704165458679,293.21026611328125,297.1499938964844,293.1499938964844,0.0755625143647193,-9401.427734375,304.15789794921875,0.4849214553833008,0.0978071615099906,0.4724704325199127,287.6902160644531,291.1499938964844,255.4013519287109,254.4539489746093,279.17022705078125,293.3459167480469,287.6915588378906,1.0,0.5809721946716309,0.511339545249939,0.511339545249939,1.0,1.0,-2.7688798904418945,1.034575343132019,1.7343045473098757,0.4045440256595611,0.0,0.0,1.0,218.968490600586,215.0,52.48376083374024,-23818.421875,2240.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0189514160156,302.91119384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447234511375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528250476345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3502502441406,297.1499938964844,293.1499938964844,0.2539229989051819,-4861.775390625,304.1835632324219,0.6871418952941895,0.2635595202445984,0.2439491003751754,293.458251953125,297.1499938964844,293.1499938964844,0.3768113255500793,-6940.05078125,304.21124267578125,0.7589258551597595,0.3590529263019562,0.3476473093032837,293.2427062988281,297.1499938964844,293.1499938964844,0.7729374766349792,-8902.43359375,304.1829833984375,0.9125279784202576,0.634669303894043,0.44671231508255,293.29998779296875,297.1499938964844,293.1499938964844,1.0,-15297.521484375,303.6052551269531,0.9990000128746032,0.9387940168380736,0.7954704165458679,293.21026611328125,297.1499938964844,293.1499938964844,0.0755625143647193,-9401.427734375,304.15789794921875,0.4849214553833008,0.0978071615099906,0.4724704325199127,287.6902160644531,291.1499938964844,255.4013519287109,254.4539489746093,279.17022705078125,293.3459167480469,287.6915588378906,1.0,0.5809721946716309,0.511339545249939,0.511339545249939,1.0,1.0,-2.7688798904418945,1.034575343132019,1.7343045473098757,0.4045440256595611,0.0,0.0,1.0,218.968490600586,215.0,52.48376083374024,-23818.421875,2240.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0189514160156,302.91119384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447234511375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528250476345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3486328125,297.1499938964844,293.1499938964844,0.2509751319885254,-4817.7822265625,304.1828308105469,0.6848956346511841,0.2613393664360046,0.2419681698083877,293.4587707519531,297.1499938964844,293.1499938964844,0.3710929453372955,-6858.80322265625,304.2104797363281,0.7559852004051208,0.3550492525100708,0.3438986539840698,293.24285888671875,297.1499938964844,293.1499938964844,0.770048201084137,-8877.8271484375,304.1822204589844,0.9115481972694396,0.6334701776504517,0.445895105600357,293.30499267578125,297.1499938964844,293.1499938964844,1.0,-15298.685546875,303.6048278808594,0.9990000128746032,0.9359115958213806,0.7962955236434937,293.20947265625,297.1499938964844,293.1499938964844,0.0749047324061393,-9340.248046875,304.1576538085937,0.483725368976593,0.0972008481621742,0.4698218405246734,287.7049865722656,291.1499938964844,255.43983459472656,254.48846435546875,279.1697998046875,293.3470458984375,287.70611572265625,1.0,0.5798369646072388,0.5122957229614258,0.5122957229614258,1.0,1.0,-2.758819103240967,1.0319476127624512,1.7268714904785156,0.4040768146514892,0.0,0.0,1.0,218.9515991210937,215.0,46.85484313964844,-23765.37890625,2223.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0155639648437,302.9147033691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5430223941802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005510986666195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3470458984375,297.1499938964844,293.1499938964844,0.2481144666671753,-4775.0,304.1820678710937,0.6824824213981628,0.2591377198696136,0.2400128543376922,293.4592590332031,297.1499938964844,293.1499938964844,0.3654744625091553,-6778.69677734375,304.209716796875,0.7528682351112366,0.3510421812534332,0.340156078338623,293.2429504394531,297.1499938964844,293.1499938964844,0.7673055529594421,-8854.5302734375,304.1813659667969,0.9103229641914368,0.6322729587554932,0.4450865685939789,293.310302734375,297.1499938964844,293.1499938964844,1.0,-15307.2421875,303.59771728515625,0.9990000128746032,0.9329043030738832,0.7977306842803955,293.208740234375,297.1499938964844,293.1499938964844,0.0742678493261337,-9281.224609375,304.15740966796875,0.4823868870735168,0.0965931490063667,0.4672147631645202,287.717529296875,291.1499938964844,255.47817993164065,254.5228576660156,279.1694030761719,293.34832763671875,287.718505859375,1.0,0.5789667963981628,0.5132352113723755,0.5132352113723755,1.0,1.0,-2.7495899200439453,1.0296260118484497,1.7199640274047852,0.4037361741065979,0.0,0.0,1.0,219.226791381836,203.0,41.07266616821289,-23713.123046875,2209.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0085144042969,302.9144897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5413686633110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005494203651323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3433837890625,297.1499938964844,293.1499938964844,0.242289125919342,-4687.22265625,304.1810913085937,0.6804333925247192,0.2548829913139343,0.2360575944185257,293.4597473144531,297.1499938964844,293.1499938964844,0.354059100151062,-6614.52880859375,304.2088623046875,0.749386191368103,0.3431037962436676,0.3325584828853607,293.2427673339844,297.1499938964844,293.1499938964844,0.761452317237854,-8803.9423828125,304.18072509765625,0.9117982387542723,0.6299569010734558,0.4433935582637787,293.3193664550781,297.1499938964844,293.1499938964844,1.0,-15224.4599609375,303.6708679199219,0.9990000128746032,0.9270029664039612,0.7912474274635315,293.2069396972656,297.1499938964844,293.1499938964844,0.0728604421019554,-9150.7724609375,304.15728759765625,0.4816323220729828,0.0954697802662849,0.4615183472633362,287.7480773925781,291.1499938964844,255.5545349121093,254.59133911132807,279.1709289550781,293.3504638671875,287.7496337890625,1.0,0.5727573037147522,0.5153984427452087,0.5153984427452087,1.0,1.0,-2.7190520763397217,1.0202302932739258,1.698821783065796,0.4012252688407898,0.0,0.0,1.0,215.3826599121093,191.0,44.70842361450195,-23546.2265625,2141.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.995361328125,302.9230041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5380966663360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005460997344926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.3433837890625,297.1499938964844,293.1499938964844,0.242289125919342,-4687.22265625,304.1810913085937,0.6804333925247192,0.2548829913139343,0.2360575944185257,293.4597473144531,297.1499938964844,293.1499938964844,0.354059100151062,-6614.52880859375,304.2088623046875,0.749386191368103,0.3431037962436676,0.3325584828853607,293.2427673339844,297.1499938964844,293.1499938964844,0.761452317237854,-8803.9423828125,304.18072509765625,0.9117982387542723,0.6299569010734558,0.4433935582637787,293.3193664550781,297.1499938964844,293.1499938964844,1.0,-15224.4599609375,303.6708679199219,0.9990000128746032,0.9270029664039612,0.7912474274635315,293.2069396972656,297.1499938964844,293.1499938964844,0.0728604421019554,-9150.7724609375,304.15728759765625,0.4816323220729828,0.0954697802662849,0.4615183472633362,287.7480773925781,291.1499938964844,255.5545349121093,254.59133911132807,279.1709289550781,293.3504638671875,287.7496337890625,1.0,0.5727573037147522,0.5153984427452087,0.5153984427452087,1.0,1.0,-2.7190520763397217,1.0202302932739258,1.698821783065796,0.4012252688407898,0.0,0.0,1.0,215.3826599121093,191.0,44.70842361450195,-23546.2265625,2141.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.995361328125,302.9230041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5380966663360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005460997344926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.33941650390625,297.1499938964844,293.1499938964844,0.2363690435886383,-4597.154296875,304.1806030273437,0.6803827285766602,0.2507877349853515,0.2321570217609405,293.4598999023437,297.1499938964844,293.1499938964844,0.3424071967601776,-6445.103515625,304.20867919921875,0.7477676272392273,0.3352241218090057,0.3249221444129944,293.2424011230469,297.1499938964844,293.1499938964844,0.7548865079879761,-8746.2138671875,304.18145751953125,0.916134476661682,0.6276776790618896,0.441662073135376,293.3248596191406,297.1499938964844,293.1499938964844,1.0,-15066.9814453125,303.8114929199219,0.9990000128746032,0.9215900301933287,0.7783360481262207,293.2048645019531,297.1499938964844,293.1499938964844,0.0713766068220138,-9013.08203125,304.1573486328125,0.4823680520057678,0.0944463089108467,0.4558084905147552,287.7921447753906,291.1499938964844,255.63040161132807,254.6593780517578,279.1727905273437,293.35137939453125,287.7943115234375,1.0,0.5640875697135925,0.5177707672119141,0.5177707672119141,1.0,1.0,-2.680736303329468,1.007785677909851,1.6729507446289062,0.3972611129283905,0.0,0.0,1.0,208.607421875,194.0,58.61360168457031,-23353.435546875,2048.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9994506835937,302.9522399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5346717238426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005426238640211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.33941650390625,297.1499938964844,293.1499938964844,0.2363690435886383,-4597.154296875,304.1806030273437,0.6803827285766602,0.2507877349853515,0.2321570217609405,293.4598999023437,297.1499938964844,293.1499938964844,0.3424071967601776,-6445.103515625,304.20867919921875,0.7477676272392273,0.3352241218090057,0.3249221444129944,293.2424011230469,297.1499938964844,293.1499938964844,0.7548865079879761,-8746.2138671875,304.18145751953125,0.916134476661682,0.6276776790618896,0.441662073135376,293.3248596191406,297.1499938964844,293.1499938964844,1.0,-15066.9814453125,303.8114929199219,0.9990000128746032,0.9215900301933287,0.7783360481262207,293.2048645019531,297.1499938964844,293.1499938964844,0.0713766068220138,-9013.08203125,304.1573486328125,0.4823680520057678,0.0944463089108467,0.4558084905147552,287.7921447753906,291.1499938964844,255.63040161132807,254.6593780517578,279.1727905273437,293.35137939453125,287.7943115234375,1.0,0.5640875697135925,0.5177707672119141,0.5177707672119141,1.0,1.0,-2.680736303329468,1.007785677909851,1.6729507446289062,0.3972611129283905,0.0,0.0,1.0,208.607421875,194.0,58.61360168457031,-23353.435546875,2048.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9994506835937,302.9522399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5346717238426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005426238640211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.335693359375,297.1499938964844,293.1499938964844,0.2307205200195312,-4510.7607421875,304.1798095703125,0.6784218549728394,0.2467441111803054,0.2284381836652755,293.4602355957031,297.1499938964844,293.1499938964844,0.3310075998306274,-6278.0693359375,304.2080993652344,0.744121253490448,0.3273101150989532,0.3173902928829193,293.24237060546875,297.1499938964844,293.1499938964844,0.7483848929405212,-8689.1923828125,304.1817626953125,0.917621374130249,0.6253466010093689,0.4399929046630859,293.3297119140625,297.1499938964844,293.1499938964844,1.0,-14978.720703125,303.8924255371094,0.9990000128746032,0.9161816835403442,0.7721194624900818,293.2030639648437,297.1499938964844,293.1499938964844,0.0700311213731765,-8888.6689453125,304.1571350097656,0.4818008840084076,0.0934206992387771,0.4507734179496765,287.8376159667969,291.1499938964844,255.705795288086,254.7269744873047,279.1722106933594,293.35211181640625,287.8393859863281,1.0,0.5588605403900146,0.5199698209762573,0.5199698209762573,1.0,1.0,-2.6516737937927246,0.9989373683929444,1.6527365446090698,0.3945919573307037,0.0,0.0,1.0,205.0028076171875,197.0,60.14928817749024,-23216.4375,1986.6868896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0129089355469,302.983642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5311105847358704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000539009750355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.335693359375,297.1499938964844,293.1499938964844,0.2307205200195312,-4510.7607421875,304.1798095703125,0.6784218549728394,0.2467441111803054,0.2284381836652755,293.4602355957031,297.1499938964844,293.1499938964844,0.3310075998306274,-6278.0693359375,304.2080993652344,0.744121253490448,0.3273101150989532,0.3173902928829193,293.24237060546875,297.1499938964844,293.1499938964844,0.7483848929405212,-8689.1923828125,304.1817626953125,0.917621374130249,0.6253466010093689,0.4399929046630859,293.3297119140625,297.1499938964844,293.1499938964844,1.0,-14978.720703125,303.8924255371094,0.9990000128746032,0.9161816835403442,0.7721194624900818,293.2030639648437,297.1499938964844,293.1499938964844,0.0700311213731765,-8888.6689453125,304.1571350097656,0.4818008840084076,0.0934206992387771,0.4507734179496765,287.8376159667969,291.1499938964844,255.705795288086,254.7269744873047,279.1722106933594,293.35211181640625,287.8393859863281,1.0,0.5588605403900146,0.5199698209762573,0.5199698209762573,1.0,1.0,-2.6516737937927246,0.9989373683929444,1.6527365446090698,0.3945919573307037,0.0,0.0,1.0,205.0028076171875,197.0,60.14928817749024,-23216.4375,1986.6868896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0129089355469,302.983642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5311105847358704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000539009750355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.3321533203125,297.1499938964844,293.1499938964844,0.2254346311092376,-4429.63037109375,304.1786804199219,0.6749589443206787,0.2427574098110199,0.2248381376266479,293.4606018066406,297.1499938964844,293.1499938964844,0.320040225982666,-6116.27294921875,304.2070007324219,0.7389158010482788,0.3193767368793487,0.3099098205566406,293.24237060546875,297.1499938964844,293.1499938964844,0.7424575686454773,-8637.65234375,304.1810302734375,0.916819989681244,0.6230036020278931,0.4383639097213745,293.3367919921875,297.1499938964844,293.1499938964844,1.0,-14949.2880859375,303.9200744628906,0.9990000128746032,0.9101998209953308,0.7710149884223938,293.2015991210937,297.1499938964844,293.1499938964844,0.0687981694936752,-8775.5771484375,304.15679931640625,0.4800968766212463,0.0923770368099212,0.446026474237442,287.8735656738281,291.1499938964844,255.7807159423828,254.79412841796875,279.17120361328125,293.3537902832031,287.8749389648437,1.0,0.5556351542472839,0.5220404863357544,0.5220404863357544,1.0,1.0,-2.6293656826019287,0.9926552176475524,1.636710524559021,0.3931168019771576,0.0,0.0,1.0,203.76882934570312,200.0,51.66463470458984,-23104.107421875,1946.7484130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0155029296875,303.0009155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5276234745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005354707245714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.3321533203125,297.1499938964844,293.1499938964844,0.2254346311092376,-4429.63037109375,304.1786804199219,0.6749589443206787,0.2427574098110199,0.2248381376266479,293.4606018066406,297.1499938964844,293.1499938964844,0.320040225982666,-6116.27294921875,304.2070007324219,0.7389158010482788,0.3193767368793487,0.3099098205566406,293.24237060546875,297.1499938964844,293.1499938964844,0.7424575686454773,-8637.65234375,304.1810302734375,0.916819989681244,0.6230036020278931,0.4383639097213745,293.3367919921875,297.1499938964844,293.1499938964844,1.0,-14949.2880859375,303.9200744628906,0.9990000128746032,0.9101998209953308,0.7710149884223938,293.2015991210937,297.1499938964844,293.1499938964844,0.0687981694936752,-8775.5771484375,304.15679931640625,0.4800968766212463,0.0923770368099212,0.446026474237442,287.8735656738281,291.1499938964844,255.7807159423828,254.79412841796875,279.17120361328125,293.3537902832031,287.8749389648437,1.0,0.5556351542472839,0.5220404863357544,0.5220404863357544,1.0,1.0,-2.6293656826019287,0.9926552176475524,1.636710524559021,0.3931168019771576,0.0,0.0,1.0,203.76882934570312,200.0,51.66463470458984,-23104.107421875,1946.7484130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0155029296875,303.0009155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5276234745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005354707245714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
