time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3304443359375,297.1499938964844,293.1499938964844,0.222919151186943,-4390.9189453125,304.17803955078125,0.672878623008728,0.2407902181148529,0.2230798900127411,293.46075439453125,297.1499938964844,293.1499938964844,0.314708262681961,-6037.1884765625,304.2063293457031,0.7359438538551331,0.315407782793045,0.3061863481998443,293.24237060546875,297.1499938964844,293.1499938964844,0.7397123575210571,-8613.9111328125,304.1803894042969,0.9158658385276794,0.6218337416648865,0.4375647306442261,293.341064453125,297.1499938964844,293.1499938964844,1.0,-14949.486328125,303.9205017089844,0.9990000128746032,0.9069914221763612,0.7717078328132629,293.2009582519531,297.1499938964844,293.1499938964844,0.0682146921753883,-8722.396484375,304.1566162109375,0.4789436459541321,0.0918492674827575,0.4437224566936493,287.8880920410156,291.1499938964844,255.8180084228516,254.82752990722656,279.17071533203125,293.3549499511719,287.8892822265625,1.0,0.5545583367347717,0.5230398178100586,0.5230398178100586,1.0,1.0,-2.6198809146881104,0.9901434779167176,1.6297374963760376,0.3926471173763275,0.0,0.0,1.0,203.7255859375,200.0,46.077091217041016,-23051.6015625,1932.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01129150390625,303.0035705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5259384512901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005337606999091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.3287048339844,297.1499938964844,293.1499938964844,0.2204839885234832,-4353.37744140625,304.1773681640625,0.6706327795982361,0.2388418763875961,0.2213476002216339,293.4609375,297.1499938964844,293.1499938964844,0.3094711601734161,-5959.22314453125,304.20562744140625,0.7327869534492493,0.3114385306835174,0.3024718761444092,293.24237060546875,297.1499938964844,293.1499938964844,0.7371112108230591,-8591.482421875,304.1795959472656,0.9146394729614258,0.6206657886505127,0.4367740750312805,293.34576416015625,297.1499938964844,293.1499938964844,1.0,-14957.435546875,303.9139404296875,0.9990000128746032,0.903648316860199,0.773029088973999,293.20037841796875,297.1499938964844,293.1499938964844,0.0676496103405952,-8671.1162109375,304.1564636230469,0.4776199162006378,0.0913178771734237,0.441449910402298,287.900390625,291.1499938964844,255.85516357421875,254.8608245849609,279.1702880859375,293.3563232421875,287.9013671875,1.0,0.5537540912628174,0.524020254611969,0.524020254611969,1.0,1.0,-2.611241579055786,0.9879481792449952,1.6232935190200806,0.3923109471797943,0.0,0.0,1.0,203.9725646972656,188.0,40.23030853271485,-23000.181640625,1920.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0033569335937,303.0023498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5243028998374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005321007920429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.32489013671875,297.1499938964844,293.1499938964844,0.2155160903930664,-4276.23388671875,304.1765441894531,0.6689423322677612,0.2350924462080001,0.2178418934345245,293.4608154296875,297.1499938964844,293.1499938964844,0.2988535165786743,-5799.77978515625,304.2048034667969,0.7290826439857483,0.3035833835601806,0.2949420511722564,293.2419738769531,297.1499938964844,293.1499938964844,0.7315467596054077,-8542.697265625,304.1790466308594,0.9163721799850464,0.618405282497406,0.4351184368133545,293.35357666015625,297.1499938964844,293.1499938964844,1.0,-14870.8583984375,303.9903259277344,0.9990000128746032,0.8970966935157776,0.766284167766571,293.19891357421875,297.1499938964844,293.1499938964844,0.066381387412548,-8556.08203125,304.15643310546875,0.4770849943161011,0.0903389453887939,0.4364074468612671,287.9302978515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1719665527344,293.3584289550781,287.93194580078125,1.0,0.5476363897323608,0.5262946486473083,0.5262946486473083,1.0,1.0,-2.581845283508301,0.9787266850471495,1.6031184196472168,0.3897320330142975,0.0,0.0,1.0,200.20217895507807,176.0,44.06432723999024,-22832.5859375,1859.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9887084960937,303.00946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5210698246955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005288196261972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.32489013671875,297.1499938964844,293.1499938964844,0.2155160903930664,-4276.23388671875,304.1765441894531,0.6689423322677612,0.2350924462080001,0.2178418934345245,293.4608154296875,297.1499938964844,293.1499938964844,0.2988535165786743,-5799.77978515625,304.2048034667969,0.7290826439857483,0.3035833835601806,0.2949420511722564,293.2419738769531,297.1499938964844,293.1499938964844,0.7315467596054077,-8542.697265625,304.1790466308594,0.9163721799850464,0.618405282497406,0.4351184368133545,293.35357666015625,297.1499938964844,293.1499938964844,1.0,-14870.8583984375,303.9903259277344,0.9990000128746032,0.8970966935157776,0.766284167766571,293.19891357421875,297.1499938964844,293.1499938964844,0.066381387412548,-8556.08203125,304.15643310546875,0.4770849943161011,0.0903389453887939,0.4364074468612671,287.9302978515625,291.1499938964844,255.9291381835937,254.92706298828125,279.1719665527344,293.3584289550781,287.93194580078125,1.0,0.5476363897323608,0.5262946486473083,0.5262946486473083,1.0,1.0,-2.581845283508301,0.9787266850471495,1.6031184196472168,0.3897320330142975,0.0,0.0,1.0,200.20217895507807,176.0,44.06432723999024,-22832.5859375,1859.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9887084960937,303.00946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5210698246955872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005288196261972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.3207092285156,297.1499938964844,293.1499938964844,0.2104544341564178,-4196.873046875,304.1761474609375,0.6693120002746582,0.231506273150444,0.2143943607807159,293.4603576660156,297.1499938964844,293.1499938964844,0.2880482971668243,-5635.646484375,304.2045593261719,0.7271937727928162,0.2958038747310638,0.2873890399932861,293.241455078125,297.1499938964844,293.1499938964844,0.7252438068389893,-8486.482421875,304.1799011230469,0.9211975336074828,0.616182267665863,0.4334249198436737,293.35748291015625,297.1499938964844,293.1499938964844,0.9983102083206176,-14697.66796875,304.1324768066406,0.9990000128746032,0.8911377787590027,0.7529679536819458,293.1971435546875,297.1499938964844,293.1499938964844,0.0650305226445198,-8433.4345703125,304.1565246582031,0.4782268106937408,0.0894579216837883,0.431337296962738,287.9745483398437,291.1499938964844,256.0026550292969,254.99282836914065,279.17401123046875,293.35888671875,287.9768981933594,1.0,0.53898686170578,0.5287989974021912,0.5287989974021912,1.0,1.0,-2.544506072998047,0.9663501381874084,1.5781558752059937,0.3856395483016968,0.0,0.0,1.0,193.5404663085937,179.0,58.87208557128906,-22637.333984375,1775.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9924621582031,303.0386657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5176764726638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005253757699392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.3207092285156,297.1499938964844,293.1499938964844,0.2104544341564178,-4196.873046875,304.1761474609375,0.6693120002746582,0.231506273150444,0.2143943607807159,293.4603576660156,297.1499938964844,293.1499938964844,0.2880482971668243,-5635.646484375,304.2045593261719,0.7271937727928162,0.2958038747310638,0.2873890399932861,293.241455078125,297.1499938964844,293.1499938964844,0.7252438068389893,-8486.482421875,304.1799011230469,0.9211975336074828,0.616182267665863,0.4334249198436737,293.35748291015625,297.1499938964844,293.1499938964844,0.9983102083206176,-14697.66796875,304.1324768066406,0.9990000128746032,0.8911377787590027,0.7529679536819458,293.1971435546875,297.1499938964844,293.1499938964844,0.0650305226445198,-8433.4345703125,304.1565246582031,0.4782268106937408,0.0894579216837883,0.431337296962738,287.9745483398437,291.1499938964844,256.0026550292969,254.99282836914065,279.17401123046875,293.35888671875,287.9768981933594,1.0,0.53898686170578,0.5287989974021912,0.5287989974021912,1.0,1.0,-2.544506072998047,0.9663501381874084,1.5781558752059937,0.3856395483016968,0.0,0.0,1.0,193.5404663085937,179.0,58.87208557128906,-22637.333984375,1775.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9924621582031,303.0386657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5176764726638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005253757699392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3167724609375,297.1499938964844,293.1499938964844,0.2056420445442199,-4121.0302734375,304.1754455566406,0.6678014397621155,0.2279795706272125,0.2111307233572006,293.46002197265625,297.1499938964844,293.1499938964844,0.2775011360645294,-5474.0595703125,304.20391845703125,0.7233006954193115,0.2880117893218994,0.2799559235572815,293.2412109375,297.1499938964844,293.1499938964844,0.7189722061157227,-8430.681640625,304.18035888671875,0.9230251908302308,0.6139116287231445,0.4317929446697235,293.35614013671875,297.1499938964844,293.1499938964844,0.987474262714386,-14549.5498046875,304.1557312011719,0.9990000128746032,0.8861539363861084,0.7463124990463257,293.1955261230469,297.1499938964844,293.1499938964844,0.063822753727436,-8324.1689453125,304.1563720703125,0.4779757559299469,0.0885930582880973,0.4269717633724212,288.02081298828125,291.1499938964844,256.07568359375,255.05813598632807,279.1730651855469,293.3573303222656,288.0227355957031,1.0,0.533793032169342,0.5310661196708679,0.5310661196708679,1.0,1.0,-2.5164365768432617,0.9575671553611756,1.558869481086731,0.3828432261943817,0.0,0.0,1.0,189.9330596923828,182.0,60.86818313598633,-22500.59375,1720.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0064697265625,303.07061767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5141367316246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005217834259383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3167724609375,297.1499938964844,293.1499938964844,0.2056420445442199,-4121.0302734375,304.1754455566406,0.6678014397621155,0.2279795706272125,0.2111307233572006,293.46002197265625,297.1499938964844,293.1499938964844,0.2775011360645294,-5474.0595703125,304.20391845703125,0.7233006954193115,0.2880117893218994,0.2799559235572815,293.2412109375,297.1499938964844,293.1499938964844,0.7189722061157227,-8430.681640625,304.18035888671875,0.9230251908302308,0.6139116287231445,0.4317929446697235,293.35614013671875,297.1499938964844,293.1499938964844,0.987474262714386,-14549.5498046875,304.1557312011719,0.9990000128746032,0.8861539363861084,0.7463124990463257,293.1955261230469,297.1499938964844,293.1499938964844,0.063822753727436,-8324.1689453125,304.1563720703125,0.4779757559299469,0.0885930582880973,0.4269717633724212,288.02081298828125,291.1499938964844,256.07568359375,255.05813598632807,279.1730651855469,293.3573303222656,288.0227355957031,1.0,0.533793032169342,0.5310661196708679,0.5310661196708679,1.0,1.0,-2.5164365768432617,0.9575671553611756,1.558869481086731,0.3828432261943817,0.0,0.0,1.0,189.9330596923828,182.0,60.86818313598633,-22500.59375,1720.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0064697265625,303.07061767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5141367316246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005217834259383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.3130187988281,297.1499938964844,293.1499938964844,0.2011725306510925,-4050.39208984375,304.1744079589844,0.6648043990135193,0.2245171964168548,0.2079910784959793,293.4596862792969,297.1499938964844,293.1499938964844,0.2673770189285278,-5317.7861328125,304.20281982421875,0.7177167534828186,0.2802210450172424,0.2725921869277954,293.2410583496094,297.1499938964844,293.1499938964844,0.7132771611213684,-8380.4697265625,304.1796875,0.922439694404602,0.6116321682929993,0.4302021265029907,293.3563842773437,297.1499938964844,293.1499938964844,0.9827508926391602,-14492.015625,304.161376953125,0.9990000128746032,0.880887508392334,0.7447781562805176,293.1940612792969,297.1499938964844,293.1499938964844,0.0627533197402954,-8228.2607421875,304.1560363769531,0.4765471816062927,0.0877358540892601,0.4230102002620697,288.0571594238281,291.1499938964844,256.14825439453125,255.1229553222656,279.1717224121094,293.3564147949219,288.0586242675781,1.0,0.530635416507721,0.5331682562828064,0.5331682562828064,1.0,1.0,-2.495298147201538,0.9514308571815492,1.5438672304153442,0.3812728822231293,0.0,0.0,1.0,188.62339782714844,185.0,52.09627151489258,-22390.625,1685.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0091857910156,303.08770751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.510673463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005182686727494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552840,293.3130187988281,297.1499938964844,293.1499938964844,0.2011725306510925,-4050.39208984375,304.1744079589844,0.6648043990135193,0.2245171964168548,0.2079910784959793,293.4596862792969,297.1499938964844,293.1499938964844,0.2673770189285278,-5317.7861328125,304.20281982421875,0.7177167534828186,0.2802210450172424,0.2725921869277954,293.2410583496094,297.1499938964844,293.1499938964844,0.7132771611213684,-8380.4697265625,304.1796875,0.922439694404602,0.6116321682929993,0.4302021265029907,293.3563842773437,297.1499938964844,293.1499938964844,0.9827508926391602,-14492.015625,304.161376953125,0.9990000128746032,0.880887508392334,0.7447781562805176,293.1940612792969,297.1499938964844,293.1499938964844,0.0627533197402954,-8228.2607421875,304.1560363769531,0.4765471816062927,0.0877358540892601,0.4230102002620697,288.0571594238281,291.1499938964844,256.14825439453125,255.1229553222656,279.1717224121094,293.3564147949219,288.0586242675781,1.0,0.530635416507721,0.5331682562828064,0.5331682562828064,1.0,1.0,-2.495298147201538,0.9514308571815492,1.5438672304153442,0.3812728822231293,0.0,0.0,1.0,188.62339782714844,185.0,52.09627151489258,-22390.625,1685.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0091857910156,303.08770751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.510673463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005182686727494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.3111877441406,297.1499938964844,293.1499938964844,0.1990590244531631,-4016.919677734375,304.1737976074219,0.6629557609558105,0.2228138595819473,0.2064647376537323,293.45953369140625,297.1499938964844,293.1499938964844,0.2624638974666595,-5241.50341796875,304.2021484375,0.7144262194633484,0.2763300240039825,0.2689334452152252,293.240966796875,297.1499938964844,293.1499938964844,0.7106524705886841,-8357.46484375,304.1790771484375,0.9215471744537354,0.6104949116706848,0.4294224679470062,293.3582458496094,297.1499938964844,293.1499938964844,0.9822177886962892,-14487.8369140625,304.1602478027344,0.9990000128746032,0.8779110908508301,0.745284914970398,293.19342041015625,297.1499938964844,293.1499938964844,0.0622559860348701,-8183.97412109375,304.15582275390625,0.4755082726478576,0.0873026624321937,0.4211159646511078,288.0716552734375,291.1499938964844,256.1843566894531,255.1551818847656,279.171142578125,293.3566589355469,288.0729064941406,1.0,0.5296104550361633,0.5341821312904358,0.5341821312904358,1.0,1.0,-2.4864633083343506,0.9490336179733276,1.537429690361023,0.3807819783687591,0.0,0.0,1.0,188.5352783203125,185.0,46.207366943359375,-22339.767578125,1672.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00469970703125,303.0898742675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5090039968490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005165743059478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3093566894531,297.1499938964844,293.1499938964844,0.1970209330320358,-3984.597900390625,304.1731872558594,0.660938560962677,0.2211280614137649,0.2049645483493805,293.4593811035156,297.1499938964844,293.1499938964844,0.2576426565647125,-5166.34619140625,304.2014465332031,0.7108080983161926,0.2724403142929077,0.2652869522571563,293.24090576171875,297.1499938964844,293.1499938964844,0.7081748843193054,-8335.82421875,304.17828369140625,0.9203510284423828,0.6093595027923584,0.4286515712738037,293.361328125,297.1499938964844,293.1499938964844,0.9827231764793396,-14497.0009765625,304.157470703125,0.9990000128746032,0.8746659755706787,0.7464452981948853,293.19287109375,297.1499938964844,293.1499938964844,0.0617757551372051,-8141.421875,304.1556396484375,0.474274069070816,0.0868624299764633,0.4192448854446411,288.08380126953125,291.1499938964844,256.2203674316406,255.1873016357422,279.1706848144531,293.3574523925781,288.0848388671875,1.0,0.5288683772087097,0.5351805090904236,0.5351805090904236,1.0,1.0,-2.4784984588623047,0.9469760060310364,1.5315223932266235,0.3804420530796051,0.0,0.0,1.0,188.7374725341797,173.0,40.00527572631836,-22290.142578125,1662.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99627685546875,303.087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5073871612548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005149334901943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553020,293.3057556152344,297.1499938964844,293.1499938964844,0.1928075850009918,-3917.287353515625,304.1725158691406,0.6596613526344299,0.2178257256746292,0.2018837928771972,293.4591369628906,297.1499938964844,293.1499938964844,0.2478298395872116,-5011.96630859375,304.20068359375,0.7061386108398438,0.2646531164646148,0.2578475177288055,293.2404479980469,297.1499938964844,293.1499938964844,0.7028684020042419,-8288.701171875,304.1777648925781,0.9223930835723876,0.6071460247039795,0.4270316362380981,293.3642272949219,297.1499938964844,293.1499938964844,0.9711483716964722,-14349.1279296875,304.1748352050781,0.9990000128746032,0.8687013983726501,0.7393854856491089,293.1914978027344,297.1499938964844,293.1499938964844,0.0606700517237186,-8043.50439453125,304.1556091308594,0.4741192162036896,0.0860529690980911,0.4149708449840545,288.1131286621094,291.1499938964844,256.2920227050781,255.25112915039065,279.1724853515625,293.3578796386719,288.1148681640625,1.0,0.5228345990180969,0.5375140309333801,0.5375140309333801,1.0,1.0,-2.4503118991851807,0.9379070401191713,1.5124049186706543,0.3777562081813812,0.0,0.0,1.0,185.0315093994141,176.0,43.63402557373047,-22122.853515625,1608.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9803466796875,303.0936889648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5041978359222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005116967367939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.3057556152344,297.1499938964844,293.1499938964844,0.1928075850009918,-3917.287353515625,304.1725158691406,0.6596613526344299,0.2178257256746292,0.2018837928771972,293.4591369628906,297.1499938964844,293.1499938964844,0.2478298395872116,-5011.96630859375,304.20068359375,0.7061386108398438,0.2646531164646148,0.2578475177288055,293.2404479980469,297.1499938964844,293.1499938964844,0.7028684020042419,-8288.701171875,304.1777648925781,0.9223930835723876,0.6071460247039795,0.4270316362380981,293.3642272949219,297.1499938964844,293.1499938964844,0.9711483716964722,-14349.1279296875,304.1748352050781,0.9990000128746032,0.8687013983726501,0.7393854856491089,293.1914978027344,297.1499938964844,293.1499938964844,0.0606700517237186,-8043.50439453125,304.1556091308594,0.4741192162036896,0.0860529690980911,0.4149708449840545,288.1131286621094,291.1499938964844,256.2920227050781,255.25112915039065,279.1724853515625,293.3578796386719,288.1148681640625,1.0,0.5228345990180969,0.5375140309333801,0.5375140309333801,1.0,1.0,-2.4503118991851807,0.9379070401191713,1.5124049186706543,0.3777562081813812,0.0,0.0,1.0,185.0315093994141,176.0,43.63402557373047,-22122.853515625,1608.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9803466796875,303.0936889648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5041978359222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005116967367939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.30255126953125,297.1499938964844,293.1499938964844,0.1886914074420929,-3851.139404296875,304.1718444824219,0.6571395397186279,0.2145266681909561,0.1988878697156906,293.4594116210937,297.1499938964844,293.1499938964844,0.2380762547254562,-4856.955078125,304.2000427246094,0.6997774243354797,0.2567637264728546,0.2503918409347534,293.24029541015625,297.1499938964844,293.1499938964844,0.6975207924842834,-8241.0380859375,304.1773986816406,0.9223974943161012,0.6048857569694519,0.4254519343376159,293.36260986328125,297.1499938964844,293.1499938964844,0.9641534686088562,-14269.07421875,304.177734375,0.9990000128746032,0.8636121153831482,0.7366412878036499,293.1902160644531,297.1499938964844,293.1499938964844,0.0596674717962741,-7954.93505859375,304.1553955078125,0.4730013310909271,0.0852642431855201,0.4112456738948822,288.1459350585937,291.1499938964844,256.3631896972656,255.31446838378903,279.1718444824219,293.35650634765625,288.1473083496094,1.0,0.5194145441055298,0.5396718382835388,0.5396718382835388,1.0,1.0,-2.4280734062194824,0.9311777353286744,1.496895670890808,0.3757592141628265,0.0,0.0,1.0,183.23257446289065,179.0,43.32369613647461,-21995.724609375,1571.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97247314453125,303.1025085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5009695291519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084203439764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553200,293.30255126953125,297.1499938964844,293.1499938964844,0.1886914074420929,-3851.139404296875,304.1718444824219,0.6571395397186279,0.2145266681909561,0.1988878697156906,293.4594116210937,297.1499938964844,293.1499938964844,0.2380762547254562,-4856.955078125,304.2000427246094,0.6997774243354797,0.2567637264728546,0.2503918409347534,293.24029541015625,297.1499938964844,293.1499938964844,0.6975207924842834,-8241.0380859375,304.1773986816406,0.9223974943161012,0.6048857569694519,0.4254519343376159,293.36260986328125,297.1499938964844,293.1499938964844,0.9641534686088562,-14269.07421875,304.177734375,0.9990000128746032,0.8636121153831482,0.7366412878036499,293.1902160644531,297.1499938964844,293.1499938964844,0.0596674717962741,-7954.93505859375,304.1553955078125,0.4730013310909271,0.0852642431855201,0.4112456738948822,288.1459350585937,291.1499938964844,256.3631896972656,255.31446838378903,279.1718444824219,293.35650634765625,288.1473083496094,1.0,0.5194145441055298,0.5396718382835388,0.5396718382835388,1.0,1.0,-2.4280734062194824,0.9311777353286744,1.496895670890808,0.3757592141628265,0.0,0.0,1.0,183.23257446289065,179.0,43.32369613647461,-21995.724609375,1571.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97247314453125,303.1025085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5009695291519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084203439764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553260,293.2994384765625,297.1499938964844,293.1499938964844,0.1848348081111908,-3788.99365234375,304.1709899902344,0.6535677313804626,0.2112942039966583,0.1959900557994842,293.459716796875,297.1499938964844,293.1499938964844,0.2286186814308166,-4705.3515625,304.1990966796875,0.6919662356376648,0.248866856098175,0.2429627329111099,293.240234375,297.1499938964844,293.1499938964844,0.6926385164260864,-8197.77734375,304.1763916015625,0.9205670952796936,0.6026136875152588,0.4238961338996887,293.36553955078125,297.1499938964844,293.1499938964844,0.9627337455749512,-14261.6572265625,304.17071533203125,0.9990000128746032,0.8576396703720093,0.7377166748046875,293.18914794921875,297.1499938964844,293.1499938964844,0.0587548874318599,-7875.02783203125,304.1551208496094,0.4708170890808105,0.0844614505767822,0.4077488780021667,288.1706848144531,291.1499938964844,256.43389892578125,255.37730407714844,279.17108154296875,293.35711669921875,288.1717224121094,1.0,0.5174647569656372,0.5417390465736389,0.5417390465736389,1.0,1.0,-2.410885810852051,0.92643541097641,1.484450340270996,0.3747328817844391,0.0,0.0,1.0,183.11021423339844,167.0,35.852508544921875,-21889.232421875,1548.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95672607421875,303.10064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978660047054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052706692367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553320,293.2994384765625,297.1499938964844,293.1499938964844,0.1848348081111908,-3788.99365234375,304.1709899902344,0.6535677313804626,0.2112942039966583,0.1959900557994842,293.459716796875,297.1499938964844,293.1499938964844,0.2286186814308166,-4705.3515625,304.1990966796875,0.6919662356376648,0.248866856098175,0.2429627329111099,293.240234375,297.1499938964844,293.1499938964844,0.6926385164260864,-8197.77734375,304.1763916015625,0.9205670952796936,0.6026136875152588,0.4238961338996887,293.36553955078125,297.1499938964844,293.1499938964844,0.9627337455749512,-14261.6572265625,304.17071533203125,0.9990000128746032,0.8576396703720093,0.7377166748046875,293.18914794921875,297.1499938964844,293.1499938964844,0.0587548874318599,-7875.02783203125,304.1551208496094,0.4708170890808105,0.0844614505767822,0.4077488780021667,288.1706848144531,291.1499938964844,256.43389892578125,255.37730407714844,279.17108154296875,293.35711669921875,288.1717224121094,1.0,0.5174647569656372,0.5417390465736389,0.5417390465736389,1.0,1.0,-2.410885810852051,0.92643541097641,1.484450340270996,0.3747328817844391,0.0,0.0,1.0,183.11021423339844,167.0,35.852508544921875,-21889.232421875,1548.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95672607421875,303.10064697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978660047054291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052706692367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553380,293.2958679199219,297.1499938964844,293.1499938964844,0.1809503734111786,-3725.921875,304.17047119140625,0.6525467038154602,0.2082321345806121,0.1930901408195495,293.4594421386719,297.1499938964844,293.1499938964844,0.2191356271505355,-4551.60400390625,304.19854736328125,0.6867828965187073,0.2410712391138076,0.2354658544063568,293.23980712890625,297.1499938964844,293.1499938964844,0.6874685287475586,-8151.30224609375,304.17626953125,0.9228597283363342,0.6004109978675842,0.4222754538059234,293.3666381835937,297.1499938964844,293.1499938964844,0.9500462412834167,-14103.650390625,304.185546875,0.9990000128746032,0.8519362211227417,0.7301992177963257,293.1878967285156,297.1499938964844,293.1499938964844,0.0577094927430152,-7783.68212890625,304.1551818847656,0.4709112346172333,0.0837228223681449,0.4037637114524841,288.1997985839844,291.1499938964844,256.5041809082031,255.4396209716797,279.17303466796875,293.3568725585937,288.2015991210937,1.0,0.5113107562065125,0.5441365242004395,0.5441365242004395,1.0,1.0,-2.3826451301574707,0.917185366153717,1.4654598236083984,0.3718758821487427,0.0,0.0,1.0,179.28414916992188,155.0,42.48188018798828,-21720.23046875,1496.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.942138671875,303.1080017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4948198199272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000502179202158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553440,293.2958679199219,297.1499938964844,293.1499938964844,0.1809503734111786,-3725.921875,304.17047119140625,0.6525467038154602,0.2082321345806121,0.1930901408195495,293.4594421386719,297.1499938964844,293.1499938964844,0.2191356271505355,-4551.60400390625,304.19854736328125,0.6867828965187073,0.2410712391138076,0.2354658544063568,293.23980712890625,297.1499938964844,293.1499938964844,0.6874685287475586,-8151.30224609375,304.17626953125,0.9228597283363342,0.6004109978675842,0.4222754538059234,293.3666381835937,297.1499938964844,293.1499938964844,0.9500462412834167,-14103.650390625,304.185546875,0.9990000128746032,0.8519362211227417,0.7301992177963257,293.1878967285156,297.1499938964844,293.1499938964844,0.0577094927430152,-7783.68212890625,304.1551818847656,0.4709112346172333,0.0837228223681449,0.4037637114524841,288.1997985839844,291.1499938964844,256.5041809082031,255.4396209716797,279.17303466796875,293.3568725585937,288.2015991210937,1.0,0.5113107562065125,0.5441365242004395,0.5441365242004395,1.0,1.0,-2.3826451301574707,0.917185366153717,1.4654598236083984,0.3718758821487427,0.0,0.0,1.0,179.28414916992188,155.0,42.48188018798828,-21720.23046875,1496.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.942138671875,303.1080017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4948198199272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000502179202158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553500,293.2939147949219,297.1499938964844,293.1499938964844,0.1789716035127639,-3693.553466796875,304.1703491210937,0.6528611779212952,0.2067669481039047,0.1916651427745819,293.4591369628906,297.1499938964844,293.1499938964844,0.2143497169017791,-4473.2705078125,304.19842529296875,0.6850239634513855,0.2372137755155563,0.2317181527614593,293.2395324707031,297.1499938964844,293.1499938964844,0.6845796704292297,-8124.99169921875,304.1767272949219,0.925338327884674,0.5993253588676453,0.4214512705802917,293.36297607421875,297.1499938964844,293.1499938964844,0.939527988433838,-13972.271484375,304.1982116699219,0.9990000128746032,0.8499082922935486,0.7237681150436401,293.1871032714844,297.1499938964844,293.1499938964844,0.0571548640727996,-7735.083984375,304.1552429199219,0.4717718064785003,0.0833985581994056,0.4017676115036011,288.220458984375,291.1499938964844,256.5391540527344,255.4705810546875,279.17401123046875,293.3548889160156,288.2226867675781,1.0,0.5072156190872192,0.5454120635986328,0.5454120635986328,1.0,1.0,-2.365319967269897,0.911237359046936,1.454082727432251,0.3697819411754608,0.0,0.0,1.0,176.2500762939453,155.0,50.51715469360352,-21623.900390625,1462.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.942626953125,303.12109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.493230789899826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005005665589123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553560,293.2919006347656,297.1499938964844,293.1499938964844,0.1769750863313675,-3660.7431640625,304.1702880859375,0.6536058187484741,0.2053422778844833,0.1902588903903961,293.4587097167969,297.1499938964844,293.1499938964844,0.2095474004745483,-4394.1748046875,304.1983642578125,0.683678388595581,0.2333824932575225,0.2279754728078842,293.2392578125,297.1499938964844,293.1499938964844,0.6814939975738525,-8096.72900390625,304.177490234375,0.9285115599632264,0.5982469320297241,0.4206184148788452,293.3563842773437,297.1499938964844,293.1499938964844,0.9267699718475342,-13813.7666015625,304.212646484375,0.9990000128746032,0.848501443862915,0.7160202264785767,293.1861572265625,297.1499938964844,293.1499938964844,0.0565953515470027,-7685.97265625,304.1553039550781,0.4730565249919891,0.0831115618348121,0.399836778640747,288.2449645996094,291.1499938964844,256.573974609375,255.5014038085937,279.1748962402344,293.3516540527344,288.24761962890625,1.0,0.5025882720947266,0.5467249155044556,0.5467249155044556,1.0,1.0,-2.346509456634521,0.904661238193512,1.4418482780456543,0.3673832416534424,0.0,0.0,1.0,172.69256591796875,158.0,59.79646301269531,-21523.775390625,1424.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94921875,303.1407165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915738701820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988849977962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553620,293.2880554199219,297.1499938964844,293.1499938964844,0.1732183098793029,-3598.835205078125,304.1697692871094,0.6528752446174622,0.202526181936264,0.1876181811094284,293.4579162597656,297.1499938964844,293.1499938964844,0.2002328932285308,-4239.64453125,304.19775390625,0.6783344745635986,0.225722536444664,0.2206367701292038,293.2389831542969,297.1499938964844,293.1499938964844,0.6754804253578186,-8041.94189453125,304.1783142089844,0.930990755558014,0.5960457921028137,0.4190248250961303,293.34197998046875,297.1499938964844,293.1499938964844,0.910851001739502,-13630.0654296875,304.2176513671875,0.9990000128746032,0.8462076187133789,0.7084402441978455,293.1843566894531,297.1499938964844,293.1499938964844,0.0556657798588275,-7604.3828125,304.1550598144531,0.4736992716789245,0.0825617164373397,0.3968068361282348,288.29351806640625,291.1499938964844,256.6433410644531,255.5626678466797,279.17364501953125,293.3445739746094,288.2957458496094,1.0,0.4973611533641815,0.5490322709083557,0.5490322709083557,1.0,1.0,-2.31984806060791,0.8958873152732849,1.42396080493927,0.3643152117729187,0.0,0.0,1.0,168.99102783203125,161.0,63.38663101196289,-21390.4609375,1377.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9681701660156,303.1771850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4881475269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004954076721332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553680,293.2880554199219,297.1499938964844,293.1499938964844,0.1732183098793029,-3598.835205078125,304.1697692871094,0.6528752446174622,0.202526181936264,0.1876181811094284,293.4579162597656,297.1499938964844,293.1499938964844,0.2002328932285308,-4239.64453125,304.19775390625,0.6783344745635986,0.225722536444664,0.2206367701292038,293.2389831542969,297.1499938964844,293.1499938964844,0.6754804253578186,-8041.94189453125,304.1783142089844,0.930990755558014,0.5960457921028137,0.4190248250961303,293.34197998046875,297.1499938964844,293.1499938964844,0.910851001739502,-13630.0654296875,304.2176513671875,0.9990000128746032,0.8462076187133789,0.7084402441978455,293.1843566894531,297.1499938964844,293.1499938964844,0.0556657798588275,-7604.3828125,304.1550598144531,0.4736992716789245,0.0825617164373397,0.3968068361282348,288.29351806640625,291.1499938964844,256.6433410644531,255.5626678466797,279.17364501953125,293.3445739746094,288.2957458496094,1.0,0.4973611533641815,0.5490322709083557,0.5490322709083557,1.0,1.0,-2.31984806060791,0.8958873152732849,1.42396080493927,0.3643152117729187,0.0,0.0,1.0,168.99102783203125,161.0,63.38663101196289,-21390.4609375,1377.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9681701660156,303.1771850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4881475269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004954076721332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553740,293.28436279296875,297.1499938964844,293.1499938964844,0.169770136475563,-3541.904541015625,304.1689147949219,0.6506542563438416,0.1997778713703155,0.1851064562797546,293.4570617675781,297.1499938964844,293.1499938964844,0.19132000207901,-4090.405029296875,304.1966857910156,0.6711639165878296,0.2180945426225662,0.2133981734514236,293.2387390136719,297.1499938964844,293.1499938964844,0.6700254678726196,-7992.72412109375,304.1779479980469,0.930832862854004,0.5938408970832825,0.4174762070178985,293.33404541015625,297.1499938964844,293.1499938964844,0.9024922847747804,-13545.337890625,304.2088317871094,0.9990000128746032,0.8429674506187439,0.7061297297477722,293.18280029296875,297.1499938964844,293.1499938964844,0.0548774264752864,-7535.69775390625,304.1546936035156,0.4729858934879303,0.0820084065198898,0.3941834270954132,288.3320007324219,291.1499938964844,256.7122497558594,255.6233673095703,279.1722106933594,293.3402404785156,288.3337097167969,1.0,0.4942503571510315,0.5511780977249146,0.5511780977249146,1.0,1.0,-2.300343990325928,0.8899537324905396,1.4103901386260986,0.3626084625720978,0.0,0.0,1.0,167.52969360351562,164.0,54.74207305908203,-21286.955078125,1348.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97528076171875,303.19781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4847845137119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004919946659356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553800,293.28436279296875,297.1499938964844,293.1499938964844,0.169770136475563,-3541.904541015625,304.1689147949219,0.6506542563438416,0.1997778713703155,0.1851064562797546,293.4570617675781,297.1499938964844,293.1499938964844,0.19132000207901,-4090.405029296875,304.1966857910156,0.6711639165878296,0.2180945426225662,0.2133981734514236,293.2387390136719,297.1499938964844,293.1499938964844,0.6700254678726196,-7992.72412109375,304.1779479980469,0.930832862854004,0.5938408970832825,0.4174762070178985,293.33404541015625,297.1499938964844,293.1499938964844,0.9024922847747804,-13545.337890625,304.2088317871094,0.9990000128746032,0.8429674506187439,0.7061297297477722,293.18280029296875,297.1499938964844,293.1499938964844,0.0548774264752864,-7535.69775390625,304.1546936035156,0.4729858934879303,0.0820084065198898,0.3941834270954132,288.3320007324219,291.1499938964844,256.7122497558594,255.6233673095703,279.1722106933594,293.3402404785156,288.3337097167969,1.0,0.4942503571510315,0.5511780977249146,0.5511780977249146,1.0,1.0,-2.300343990325928,0.8899537324905396,1.4103901386260986,0.3626084625720978,0.0,0.0,1.0,167.52969360351562,164.0,54.74207305908203,-21286.955078125,1348.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97528076171875,303.19781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4847845137119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004919946659356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553860,293.2807922363281,297.1499938964844,293.1499938964844,0.1666068881750106,-3489.597900390625,304.1678771972656,0.6475253105163574,0.1970997750759124,0.182705819606781,293.4561462402344,297.1499938964844,293.1499938964844,0.1827746331691742,-3945.958740234375,304.19537353515625,0.6628794074058533,0.2105001658201217,0.2062412947416305,293.23846435546875,297.1499938964844,293.1499938964844,0.6651670336723328,-7949.26171875,304.1766967773437,0.9289692044258118,0.5916435122489929,0.4159689843654632,293.3332824707031,297.1499938964844,293.1499938964844,0.8996797204017639,-13529.4609375,304.19384765625,0.9990000128746032,0.8384679555892944,0.7072106003761292,293.181640625,297.1499938964844,293.1499938964844,0.0541596710681915,-7473.8173828125,304.1543273925781,0.4712477326393127,0.0814122781157493,0.3916441798210144,288.36004638671875,291.1499938964844,256.7807006835937,255.6835327148437,279.1711120605469,293.3388671875,288.3612060546875,1.0,0.4926014840602875,0.5532326698303223,0.5532326698303223,1.0,1.0,-2.285298109054565,0.8858065605163574,1.399491548538208,0.3617188334465027,0.0,0.0,1.0,167.4884033203125,167.0,41.86800384521485,-21194.306640625,1330.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652404785156,303.1998596191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4815989732742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004887617542408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553920,293.2807922363281,297.1499938964844,293.1499938964844,0.1666068881750106,-3489.597900390625,304.1678771972656,0.6475253105163574,0.1970997750759124,0.182705819606781,293.4561462402344,297.1499938964844,293.1499938964844,0.1827746331691742,-3945.958740234375,304.19537353515625,0.6628794074058533,0.2105001658201217,0.2062412947416305,293.23846435546875,297.1499938964844,293.1499938964844,0.6651670336723328,-7949.26171875,304.1766967773437,0.9289692044258118,0.5916435122489929,0.4159689843654632,293.3332824707031,297.1499938964844,293.1499938964844,0.8996797204017639,-13529.4609375,304.19384765625,0.9990000128746032,0.8384679555892944,0.7072106003761292,293.181640625,297.1499938964844,293.1499938964844,0.0541596710681915,-7473.8173828125,304.1543273925781,0.4712477326393127,0.0814122781157493,0.3916441798210144,288.36004638671875,291.1499938964844,256.7807006835937,255.6835327148437,279.1711120605469,293.3388671875,288.3612060546875,1.0,0.4926014840602875,0.5532326698303223,0.5532326698303223,1.0,1.0,-2.285298109054565,0.8858065605163574,1.399491548538208,0.3617188334465027,0.0,0.0,1.0,167.4884033203125,167.0,41.86800384521485,-21194.306640625,1330.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652404785156,303.1998596191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4815989732742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004887617542408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553980,293.2773132324219,297.1499938964844,293.1499938964844,0.1636961698532104,-3441.401123046875,304.1667785644531,0.6438340544700623,0.1944905221462249,0.1803998500108719,293.4552307128906,297.1499938964844,293.1499938964844,0.1745475828647613,-3805.529296875,304.1939697265625,0.6539414525032043,0.2029333114624023,0.1991449445486068,293.2382202148437,297.1499938964844,293.1499938964844,0.6608783006668091,-7911.154296875,304.1749572753906,0.925944447517395,0.5894514918327332,0.4144913852214813,293.3388061523437,297.1499938964844,293.1499938964844,0.9011787176132202,-13564.609375,304.1767578125,0.9990000128746032,0.8327145576477051,0.7106204032897949,293.180908203125,297.1499938964844,293.1499938964844,0.0534715801477432,-7415.20068359375,304.1540222167969,0.4686153829097748,0.0807584151625633,0.3890216052532196,288.3782043457031,291.1499938964844,256.84869384765625,255.74313354492188,279.17047119140625,293.3401184082031,288.37890625,1.0,0.4919452369213104,0.5552442073822021,0.5552442073822021,1.0,1.0,-2.2731730937957764,0.8828413486480713,1.3903316259384155,0.3613770604133606,0.0,0.0,1.0,168.42068481445312,155.0,28.52882194519043,-21104.998046875,1319.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9390869140625,303.1853332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4786484837532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857673484366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554040,293.2773132324219,297.1499938964844,293.1499938964844,0.1636961698532104,-3441.401123046875,304.1667785644531,0.6438340544700623,0.1944905221462249,0.1803998500108719,293.4552307128906,297.1499938964844,293.1499938964844,0.1745475828647613,-3805.529296875,304.1939697265625,0.6539414525032043,0.2029333114624023,0.1991449445486068,293.2382202148437,297.1499938964844,293.1499938964844,0.6608783006668091,-7911.154296875,304.1749572753906,0.925944447517395,0.5894514918327332,0.4144913852214813,293.3388061523437,297.1499938964844,293.1499938964844,0.9011787176132202,-13564.609375,304.1767578125,0.9990000128746032,0.8327145576477051,0.7106204032897949,293.180908203125,297.1499938964844,293.1499938964844,0.0534715801477432,-7415.20068359375,304.1540222167969,0.4686153829097748,0.0807584151625633,0.3890216052532196,288.3782043457031,291.1499938964844,256.84869384765625,255.74313354492188,279.17047119140625,293.3401184082031,288.37890625,1.0,0.4919452369213104,0.5552442073822021,0.5552442073822021,1.0,1.0,-2.2731730937957764,0.8828413486480713,1.3903316259384155,0.3613770604133606,0.0,0.0,1.0,168.42068481445312,155.0,28.52882194519043,-21104.998046875,1319.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9390869140625,303.1853332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4786484837532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857673484366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
