time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.27545166015625,297.1499938964844,293.1499938964844,0.1622392386198043,-3417.168212890625,304.1663818359375,0.6430092453956604,0.1932403743267059,0.1792306751012802,293.4546203613281,297.1499938964844,293.1499938964844,0.1704499870538711,-3734.9638671875,304.19342041015625,0.6505399942398071,0.1991871297359466,0.1955640912055969,293.2380065917969,297.1499938964844,293.1499938964844,0.6587339043617249,-7891.908203125,304.17431640625,0.9261919856071472,0.588381290435791,0.4137224853038788,293.34197998046875,297.1499938964844,293.1499938964844,0.897794783115387,-13524.349609375,304.1781921386719,0.9990000128746032,0.8296995162963867,0.7088156938552856,293.1805419921875,297.1499938964844,293.1499938964844,0.053063903003931,-7380.60888671875,304.154052734375,0.4682382941246032,0.0804387032985687,0.3874151408672333,288.3865051269531,291.1499938964844,256.88250732421875,255.7727203369141,279.1716613769531,293.34100341796875,288.3876342773437,1.0,0.4897337555885315,0.5564155578613281,0.5564155578613281,1.0,1.0,-2.2624573707580566,0.8794481158256531,1.3830093145370483,0.3604758083820343,0.0,0.0,1.0,167.4263458251953,155.0,27.692110061645508,-21030.5390625,1303.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9234313964844,303.1793212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4772429466247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004843409114982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554160,293.2735290527344,297.1499938964844,293.1499938964844,0.160740777850151,-3392.09033203125,304.1661376953125,0.6428999304771423,0.192033901810646,0.1780706495046615,293.4538879394531,297.1499938964844,293.1499938964844,0.1663183867931366,-3663.295166015625,304.1930236816406,0.6478503942489624,0.1954715251922607,0.1919802278280258,293.2377014160156,297.1499938964844,293.1499938964844,0.656358540058136,-7870.25,304.1742248535156,0.9276663661003112,0.587325394153595,0.4129429757595062,293.34234619140625,297.1499938964844,293.1499938964844,0.8909488320350647,-13438.7255859375,304.1855773925781,0.9990000128746032,0.8271931409835815,0.7045987248420715,293.1800842285156,297.1499938964844,293.1499938964844,0.0526144430041313,-7342.2822265625,304.15411376953125,0.4686196148395538,0.0801408886909484,0.3857318460941314,288.3997802734375,291.1499938964844,256.9162292480469,255.8021697998047,279.1730041503906,293.3406982421875,288.4013366699219,1.0,0.4866818189620971,0.557666540145874,0.557666540145874,1.0,1.0,-2.248739242553711,0.8748285174369812,1.3739107847213743,0.3589278757572174,0.0,0.0,1.0,165.4348907470703,158.0,33.145442962646484,-20942.38671875,1279.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9124450683594,303.1798095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4758178889751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004828946839552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554220,293.2698059082031,297.1499938964844,293.1499938964844,0.1579198092222213,-3344.754150390625,304.1654357910156,0.6410293579101562,0.1896547079086303,0.1758966296911239,293.4525146484375,297.1499938964844,293.1499938964844,0.1582752615213394,-3522.603759765625,304.19207763671875,0.6407060027122498,0.1880485862493515,0.1849366128444671,293.23736572265625,297.1499938964844,293.1499938964844,0.6517101526260376,-7827.9091796875,304.1738586425781,0.9275182485580444,0.5851712226867676,0.4114395976066589,293.34063720703125,297.1499938964844,293.1499938964844,0.8847340941429138,-13370.3701171875,304.18365478515625,0.9990000128746032,0.8226728439331055,0.7023211717605591,293.1792907714844,297.1499938964844,293.1499938964844,0.0518344603478908,-7275.8359375,304.154052734375,0.4676387310028076,0.0795444920659065,0.382904440164566,288.42706298828125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3389587402344,288.42828369140625,1.0,0.4838384985923767,0.5599056482315063,0.5599056482315063,1.0,1.0,-2.2297189235687256,0.8690013289451599,1.3607177734375,0.3571604490280151,0.0,0.0,1.0,164.02333068847656,146.0,34.904563903808594,-20821.970703125,1252.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8977355957031,303.1809387207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4729439914226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000479978043586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554280,293.2698059082031,297.1499938964844,293.1499938964844,0.1579198092222213,-3344.754150390625,304.1654357910156,0.6410293579101562,0.1896547079086303,0.1758966296911239,293.4525146484375,297.1499938964844,293.1499938964844,0.1582752615213394,-3522.603759765625,304.19207763671875,0.6407060027122498,0.1880485862493515,0.1849366128444671,293.23736572265625,297.1499938964844,293.1499938964844,0.6517101526260376,-7827.9091796875,304.1738586425781,0.9275182485580444,0.5851712226867676,0.4114395976066589,293.34063720703125,297.1499938964844,293.1499938964844,0.8847340941429138,-13370.3701171875,304.18365478515625,0.9990000128746032,0.8226728439331055,0.7023211717605591,293.1792907714844,297.1499938964844,293.1499938964844,0.0518344603478908,-7275.8359375,304.154052734375,0.4676387310028076,0.0795444920659065,0.382904440164566,288.42706298828125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3389587402344,288.42828369140625,1.0,0.4838384985923767,0.5599056482315063,0.5599056482315063,1.0,1.0,-2.2297189235687256,0.8690013289451599,1.3607177734375,0.3571604490280151,0.0,0.0,1.0,164.02333068847656,146.0,34.904563903808594,-20821.970703125,1252.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8977355957031,303.1809387207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4729439914226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000479978043586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554340,293.2658386230469,297.1499938964844,293.1499938964844,0.1550632417201995,-3296.474365234375,304.1650695800781,0.6413475871086121,0.1874234527349472,0.1737183481454849,293.45074462890625,297.1499938964844,293.1499938964844,0.1502657532691955,-3380.682373046875,304.19140625,0.6356266736984253,0.1807411164045334,0.1778577119112014,293.23681640625,297.1499938964844,293.1499938964844,0.6467512845993042,-7782.2177734375,304.1742248535156,0.9312044978141784,0.5830700993537903,0.4098695516586303,293.33612060546875,297.1499938964844,293.1499938964844,0.8687511682510376,-13170.990234375,304.1996154785156,0.9990000128746032,0.8187390565872192,0.6925527453422546,293.1781616210937,297.1499938964844,293.1499938964844,0.0509640648961067,-7201.73779296875,304.1541442871094,0.4690176844596863,0.0790307447314262,0.3797820210456848,288.4588623046875,291.1499938964844,257.04998779296875,255.9185028076172,279.1747131347656,293.3360290527344,288.4610595703125,1.0,0.4770751297473907,0.562480628490448,0.562480628490448,1.0,1.0,-2.2012436389923096,0.859231173992157,1.3420124053955078,0.3538395464420318,0.0,0.0,1.0,159.57456970214844,149.0,45.41268539428711,-20649.513671875,1204.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88995361328125,303.1955261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4700532853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004770443483721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554400,293.2658386230469,297.1499938964844,293.1499938964844,0.1550632417201995,-3296.474365234375,304.1650695800781,0.6413475871086121,0.1874234527349472,0.1737183481454849,293.45074462890625,297.1499938964844,293.1499938964844,0.1502657532691955,-3380.682373046875,304.19140625,0.6356266736984253,0.1807411164045334,0.1778577119112014,293.23681640625,297.1499938964844,293.1499938964844,0.6467512845993042,-7782.2177734375,304.1742248535156,0.9312044978141784,0.5830700993537903,0.4098695516586303,293.33612060546875,297.1499938964844,293.1499938964844,0.8687511682510376,-13170.990234375,304.1996154785156,0.9990000128746032,0.8187390565872192,0.6925527453422546,293.1781616210937,297.1499938964844,293.1499938964844,0.0509640648961067,-7201.73779296875,304.1541442871094,0.4690176844596863,0.0790307447314262,0.3797820210456848,288.4588623046875,291.1499938964844,257.04998779296875,255.9185028076172,279.1747131347656,293.3360290527344,288.4610595703125,1.0,0.4770751297473907,0.562480628490448,0.562480628490448,1.0,1.0,-2.2012436389923096,0.859231173992157,1.3420124053955078,0.3538395464420318,0.0,0.0,1.0,159.57456970214844,149.0,45.41268539428711,-20649.513671875,1204.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88995361328125,303.1955261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4700532853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004770443483721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554460,293.2619934082031,297.1499938964844,293.1499938964844,0.1523539721965789,-3250.43115234375,304.16455078125,0.640434741973877,0.1852698028087616,0.1717100739479065,293.4489440917969,297.1499938964844,293.1499938964844,0.1424831002950668,-3241.046142578125,304.1905822753906,0.6291700005531311,0.1734885573387146,0.1709305942058563,293.2364501953125,297.1499938964844,293.1499938964844,0.6416441202163696,-7735.07421875,304.17462158203125,0.9324690699577332,0.580943763256073,0.4083563983440399,293.3271789550781,297.1499938964844,293.1499938964844,0.8579003214836121,-13045.9169921875,304.2006530761719,0.9990000128746032,0.8158431053161621,0.6875917911529541,293.1769714355469,297.1499938964844,293.1499938964844,0.05021333694458,-7137.54931640625,304.1540222167969,0.4691696763038635,0.0785566493868827,0.3773079514503479,288.4967041015625,291.1499938964844,257.1163635253906,255.9758453369141,279.1737670898437,293.3310852050781,288.4985046386719,1.0,0.4732159078121185,0.5648167729377747,0.5648167729377747,1.0,1.0,-2.1797518730163574,0.8522859811782837,1.3274658918380735,0.3515050113201141,0.0,0.0,1.0,157.1343231201172,152.0,48.77641296386719,-20528.30078125,1171.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8941955566406,303.2156982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4670413434505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004739875730592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554520,293.2619934082031,297.1499938964844,293.1499938964844,0.1523539721965789,-3250.43115234375,304.16455078125,0.640434741973877,0.1852698028087616,0.1717100739479065,293.4489440917969,297.1499938964844,293.1499938964844,0.1424831002950668,-3241.046142578125,304.1905822753906,0.6291700005531311,0.1734885573387146,0.1709305942058563,293.2364501953125,297.1499938964844,293.1499938964844,0.6416441202163696,-7735.07421875,304.17462158203125,0.9324690699577332,0.580943763256073,0.4083563983440399,293.3271789550781,297.1499938964844,293.1499938964844,0.8579003214836121,-13045.9169921875,304.2006530761719,0.9990000128746032,0.8158431053161621,0.6875917911529541,293.1769714355469,297.1499938964844,293.1499938964844,0.05021333694458,-7137.54931640625,304.1540222167969,0.4691696763038635,0.0785566493868827,0.3773079514503479,288.4967041015625,291.1499938964844,257.1163635253906,255.9758453369141,279.1737670898437,293.3310852050781,288.4985046386719,1.0,0.4732159078121185,0.5648167729377747,0.5648167729377747,1.0,1.0,-2.1797518730163574,0.8522859811782837,1.3274658918380735,0.3515050113201141,0.0,0.0,1.0,157.1343231201172,152.0,48.77641296386719,-20528.30078125,1171.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8941955566406,303.2156982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4670413434505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004739875730592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554580,293.25830078125,297.1499938964844,293.1499938964844,0.1498824954032898,-3208.391845703125,304.163818359375,0.6383411884307861,0.1831790655851364,0.1698122769594192,293.4471130371094,297.1499938964844,293.1499938964844,0.1350219100713729,-3105.67822265625,304.1894836425781,0.6213303804397583,0.1662871092557907,0.1641067862510681,293.2361755371094,297.1499938964844,293.1499938964844,0.6369951963424683,-7692.50927734375,304.1741638183594,0.9314645528793336,0.5788109302520752,0.4068761467933655,293.32373046875,297.1499938964844,293.1499938964844,0.8533115386962891,-13002.74609375,304.1912841796875,0.9990000128746032,0.8120658993721008,0.6870015263557434,293.1759948730469,297.1499938964844,293.1499938964844,0.0495688952505588,-7082.85205078125,304.1537475585937,0.468001514673233,0.0780720636248588,0.3751191794872284,288.52593994140625,291.1499938964844,257.1825561523437,256.0327453613281,279.1725769042969,293.3284606933594,288.5273132324219,1.0,0.4710893034934997,0.5670135617256165,0.5670135617256165,1.0,1.0,-2.164157152175904,0.8477168679237366,1.3164403438568115,0.3503355383872986,0.0,0.0,1.0,156.48106384277344,155.0,41.59607696533203,-20434.234375,1152.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8896484375,303.22344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641154706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004710181965492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554640,293.25830078125,297.1499938964844,293.1499938964844,0.1498824954032898,-3208.391845703125,304.163818359375,0.6383411884307861,0.1831790655851364,0.1698122769594192,293.4471130371094,297.1499938964844,293.1499938964844,0.1350219100713729,-3105.67822265625,304.1894836425781,0.6213303804397583,0.1662871092557907,0.1641067862510681,293.2361755371094,297.1499938964844,293.1499938964844,0.6369951963424683,-7692.50927734375,304.1741638183594,0.9314645528793336,0.5788109302520752,0.4068761467933655,293.32373046875,297.1499938964844,293.1499938964844,0.8533115386962891,-13002.74609375,304.1912841796875,0.9990000128746032,0.8120658993721008,0.6870015263557434,293.1759948730469,297.1499938964844,293.1499938964844,0.0495688952505588,-7082.85205078125,304.1537475585937,0.468001514673233,0.0780720636248588,0.3751191794872284,288.52593994140625,291.1499938964844,257.1825561523437,256.0327453613281,279.1725769042969,293.3284606933594,288.5273132324219,1.0,0.4710893034934997,0.5670135617256165,0.5670135617256165,1.0,1.0,-2.164157152175904,0.8477168679237366,1.3164403438568115,0.3503355383872986,0.0,0.0,1.0,156.48106384277344,155.0,41.59607696533203,-20434.234375,1152.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8896484375,303.22344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641154706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004710181965492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554700,293.25653076171875,297.1499938964844,293.1499938964844,0.1487304419279098,-3188.7880859375,304.16339111328125,0.6370124220848083,0.1821588426828384,0.1689011454582214,293.4461669921875,297.1499938964844,293.1499938964844,0.1314036846160888,-3039.471435546875,304.1888732910156,0.6169370412826538,0.162707507610321,0.1607303768396377,293.23602294921875,297.1499938964844,293.1499938964844,0.6348493099212646,-7672.96875,304.1736755371094,0.9303878545761108,0.5777457356452942,0.4061484038829803,293.3243408203125,297.1499938964844,293.1499938964844,0.8527827858924866,-13003.291015625,304.18475341796875,0.9990000128746032,0.8097443580627441,0.6878139972686768,293.1756286621094,297.1499938964844,293.1499938964844,0.0492675304412841,-7057.46826171875,304.15362548828125,0.4670251905918121,0.0778150185942649,0.3740481436252594,288.537353515625,291.1499938964844,257.215576171875,256.0610046386719,279.1720886230469,293.328125,288.5384521484375,1.0,0.4705078601837158,0.5680810213088989,0.5680810213088989,1.0,1.0,-2.1578218936920166,0.8460273742675781,1.3117945194244385,0.3500279188156128,0.0,0.0,1.0,156.60337829589844,155.0,36.43929290771485,-20391.765625,1146.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88238525390625,303.2217102050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.462715744972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004695976676885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554760,293.2547607421875,297.1499938964844,293.1499938964844,0.1476315110921859,-3170.0869140625,304.1629638671875,0.635543942451477,0.1811554431915283,0.1680130362510681,293.4452209472656,297.1499938964844,293.1499938964844,0.1278561204671859,-2974.1845703125,304.1882629394531,0.6121475696563721,0.1591423898935318,0.1573755592107772,293.23590087890625,297.1499938964844,293.1499938964844,0.6328243613243103,-7654.59033203125,304.17303466796875,0.9290112853050232,0.57668137550354,0.4054273664951324,293.3264465332031,297.1499938964844,293.1499938964844,0.8532630205154419,-13016.099609375,304.1775817871094,0.9990000128746032,0.8071225881576538,0.6892080903053284,293.17535400390625,297.1499938964844,293.1499938964844,0.0489733554422855,-7032.8369140625,304.15350341796875,0.4658020734786987,0.0775448083877563,0.3729625940322876,288.5465393066406,291.1499938964844,257.24853515625,256.089111328125,279.17169189453125,293.3284606933594,288.54742431640625,1.0,0.4701773226261139,0.5691362023353577,0.5691362023353577,1.0,1.0,-2.1522293090820312,0.8446424603462219,1.307586908340454,0.3498635590076446,0.0,0.0,1.0,156.96142578125,143.0,30.85478973388672,-20350.923828125,1141.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8716735839844,303.2163391113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4613687098026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004682306025642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554820,293.2509155273437,297.1499938964844,293.1499938964844,0.1453361958265304,-3130.749755859375,304.1624755859375,0.6353936195373535,0.1792786568403244,0.1661944091320037,293.4429016113281,297.1499938964844,293.1499938964844,0.1207372620701789,-2841.7392578125,304.1873779296875,0.6048135757446289,0.1521320044994354,0.1506120860576629,293.2353515625,297.1499938964844,293.1499938964844,0.6284118890762329,-7613.87890625,304.1727600097656,0.9313254356384276,0.5746152997016907,0.4039123356342315,293.3275146484375,297.1499938964844,293.1499938964844,0.841863751411438,-12873.568359375,304.1880187988281,0.9990000128746032,0.8024153113365173,0.6822591423988342,293.1745910644531,297.1499938964844,293.1499938964844,0.0482201613485813,-6969.66015625,304.1535949707031,0.4664702713489532,0.0770531743764877,0.3701913356781006,288.5705871582031,291.1499938964844,257.314208984375,256.1449890136719,279.17431640625,293.327880859375,288.5724182128906,1.0,0.4647626876831054,0.5716934204101562,0.5716934204101562,1.0,1.0,-2.128441572189331,0.8366451263427734,1.2917964458465576,0.3473082780838012,0.0,0.0,1.0,153.7692413330078,146.0,36.53971481323242,-20194.578125,1105.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8534545898437,303.2184143066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4587065577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004655288357753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554880,293.2509155273437,297.1499938964844,293.1499938964844,0.1453361958265304,-3130.749755859375,304.1624755859375,0.6353936195373535,0.1792786568403244,0.1661944091320037,293.4429016113281,297.1499938964844,293.1499938964844,0.1207372620701789,-2841.7392578125,304.1873779296875,0.6048135757446289,0.1521320044994354,0.1506120860576629,293.2353515625,297.1499938964844,293.1499938964844,0.6284118890762329,-7613.87890625,304.1727600097656,0.9313254356384276,0.5746152997016907,0.4039123356342315,293.3275146484375,297.1499938964844,293.1499938964844,0.841863751411438,-12873.568359375,304.1880187988281,0.9990000128746032,0.8024153113365173,0.6822591423988342,293.1745910644531,297.1499938964844,293.1499938964844,0.0482201613485813,-6969.66015625,304.1535949707031,0.4664702713489532,0.0770531743764877,0.3701913356781006,288.5705871582031,291.1499938964844,257.314208984375,256.1449890136719,279.17431640625,293.327880859375,288.5724182128906,1.0,0.4647626876831054,0.5716934204101562,0.5716934204101562,1.0,1.0,-2.128441572189331,0.8366451263427734,1.2917964458465576,0.3473082780838012,0.0,0.0,1.0,153.7692413330078,146.0,36.53971481323242,-20194.578125,1105.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8534545898437,303.2184143066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4587065577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004655288357753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554940,293.2471923828125,297.1499938964844,293.1499938964844,0.1431624144315719,-3093.28759765625,304.16192626953125,0.6342753171920776,0.1774782240390777,0.164529263973236,293.44049072265625,297.1499938964844,293.1499938964844,0.1138413995504379,-2711.67626953125,304.1864013671875,0.5958322286605835,0.1452000737190246,0.1440054774284362,293.2350158691406,297.1499938964844,293.1499938964844,0.6238470077514648,-7571.56005859375,304.1727600097656,0.931629240512848,0.5725250244140625,0.4024442136287689,293.3234558105469,297.1499938964844,293.1499938964844,0.8345632553100586,-12790.3154296875,304.1871032714844,0.9990000128746032,0.798747718334198,0.6792094707489014,293.1738586425781,297.1499938964844,293.1499938964844,0.0475450232625007,-6912.7548828125,304.15350341796875,0.4660275876522064,0.0765833333134651,0.3678821623325348,288.600830078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1737365722656,293.324951171875,288.602294921875,1.0,0.4618503451347351,0.5740475058555603,0.5740475058555603,1.0,1.0,-2.110297203063965,0.8309596180915833,1.2793376445770264,0.3455305695533752,0.0,0.0,1.0,152.164794921875,149.0,38.70321273803711,-20082.3046875,1080.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8468933105469,303.2265930175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4559707641601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004627523594535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555000,293.2471923828125,297.1499938964844,293.1499938964844,0.1431624144315719,-3093.28759765625,304.16192626953125,0.6342753171920776,0.1774782240390777,0.164529263973236,293.44049072265625,297.1499938964844,293.1499938964844,0.1138413995504379,-2711.67626953125,304.1864013671875,0.5958322286605835,0.1452000737190246,0.1440054774284362,293.2350158691406,297.1499938964844,293.1499938964844,0.6238470077514648,-7571.56005859375,304.1727600097656,0.931629240512848,0.5725250244140625,0.4024442136287689,293.3234558105469,297.1499938964844,293.1499938964844,0.8345632553100586,-12790.3154296875,304.1871032714844,0.9990000128746032,0.798747718334198,0.6792094707489014,293.1738586425781,297.1499938964844,293.1499938964844,0.0475450232625007,-6912.7548828125,304.15350341796875,0.4660275876522064,0.0765833333134651,0.3678821623325348,288.600830078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1737365722656,293.324951171875,288.602294921875,1.0,0.4618503451347351,0.5740475058555603,0.5740475058555603,1.0,1.0,-2.110297203063965,0.8309596180915833,1.2793376445770264,0.3455305695533752,0.0,0.0,1.0,152.164794921875,149.0,38.70321273803711,-20082.3046875,1080.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8468933105469,303.2265930175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4559707641601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004627523594535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555060,293.2436218261719,297.1499938964844,293.1499938964844,0.1411943733692169,-3059.368408203125,304.1612243652344,0.6321718096733093,0.1757402867078781,0.1629650443792343,293.43798828125,297.1499938964844,293.1499938964844,0.10724338889122,-2585.68359375,304.1852722167969,0.5851206183433533,0.1383513212203979,0.1375206112861633,293.2347412109375,297.1499938964844,293.1499938964844,0.6196937561035156,-7533.3193359375,304.1720886230469,0.9299567937850952,0.5704261660575867,0.4010009765625,293.32391357421875,297.1499938964844,293.1499938964844,0.8326583504676819,-12777.50390625,304.17779541015625,0.9990000128746032,0.7942711710929871,0.6799055933952332,293.1732482910156,297.1499938964844,293.1499938964844,0.0469562299549579,-6863.52490234375,304.1533203125,0.4643072783946991,0.0761006101965904,0.3657890260219574,288.6231994628906,291.1499938964844,257.44451904296875,256.2550354003906,279.1727905273437,293.3239440917969,288.624267578125,1.0,0.4604056775569916,0.5762791633605957,0.5762791633605957,1.0,1.0,-2.0972161293029785,0.8273276090621948,1.2698885202407837,0.3447717726230621,0.0,0.0,1.0,152.06602478027344,137.0,32.00395202636719,-19994.755859375,1067.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8334350585937,303.2245483398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4533421695232391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00046008467325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555120,293.2436218261719,297.1499938964844,293.1499938964844,0.1411943733692169,-3059.368408203125,304.1612243652344,0.6321718096733093,0.1757402867078781,0.1629650443792343,293.43798828125,297.1499938964844,293.1499938964844,0.10724338889122,-2585.68359375,304.1852722167969,0.5851206183433533,0.1383513212203979,0.1375206112861633,293.2347412109375,297.1499938964844,293.1499938964844,0.6196937561035156,-7533.3193359375,304.1720886230469,0.9299567937850952,0.5704261660575867,0.4010009765625,293.32391357421875,297.1499938964844,293.1499938964844,0.8326583504676819,-12777.50390625,304.17779541015625,0.9990000128746032,0.7942711710929871,0.6799055933952332,293.1732482910156,297.1499938964844,293.1499938964844,0.0469562299549579,-6863.52490234375,304.1533203125,0.4643072783946991,0.0761006101965904,0.3657890260219574,288.6231994628906,291.1499938964844,257.44451904296875,256.2550354003906,279.1727905273437,293.3239440917969,288.624267578125,1.0,0.4604056775569916,0.5762791633605957,0.5762791633605957,1.0,1.0,-2.0972161293029785,0.8273276090621948,1.2698885202407837,0.3447717726230621,0.0,0.0,1.0,152.06602478027344,137.0,32.00395202636719,-19994.755859375,1067.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8334350585937,303.2245483398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4533421695232391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00046008467325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555180,293.2397766113281,297.1499938964844,293.1499938964844,0.1391800493001938,-3024.40478515625,304.1608581542969,0.6326102614402771,0.1741483658552169,0.1613881140947342,293.4349365234375,297.1499938964844,293.1499938964844,0.1007315292954444,-2459.49951171875,304.18438720703125,0.5767467617988586,0.1316717714071273,0.1310452967882156,293.23419189453125,297.1499938964844,293.1499938964844,0.6152608394622803,-7491.97509765625,304.1721496582031,0.932916820049286,0.5683886408805847,0.399494856595993,293.322509765625,297.1499938964844,293.1499938964844,0.8197689056396484,-12614.603515625,304.19061279296875,0.9990000128746032,0.7901291251182556,0.6718397736549377,293.1724853515625,297.1499938964844,293.1499938964844,0.0462343841791152,-6803.17236328125,304.1534118652344,0.4655520617961883,0.0756685212254524,0.3632037937641144,288.6498107910156,291.1499938964844,257.509033203125,256.30914306640625,279.1753234863281,293.3222045898437,288.65185546875,1.0,0.4546378552913666,0.5789317488670349,0.5789317488670349,1.0,1.0,-2.072957754135132,0.819013774394989,1.2539440393447876,0.3420241475105285,0.0,0.0,1.0,148.51519775390625,140.0,39.58565521240234,-19838.7890625,1030.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8218994140625,303.2332763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4507529437541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004574569175019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555240,293.2397766113281,297.1499938964844,293.1499938964844,0.1391800493001938,-3024.40478515625,304.1608581542969,0.6326102614402771,0.1741483658552169,0.1613881140947342,293.4349365234375,297.1499938964844,293.1499938964844,0.1007315292954444,-2459.49951171875,304.18438720703125,0.5767467617988586,0.1316717714071273,0.1310452967882156,293.23419189453125,297.1499938964844,293.1499938964844,0.6152608394622803,-7491.97509765625,304.1721496582031,0.932916820049286,0.5683886408805847,0.399494856595993,293.322509765625,297.1499938964844,293.1499938964844,0.8197689056396484,-12614.603515625,304.19061279296875,0.9990000128746032,0.7901291251182556,0.6718397736549377,293.1724853515625,297.1499938964844,293.1499938964844,0.0462343841791152,-6803.17236328125,304.1534118652344,0.4655520617961883,0.0756685212254524,0.3632037937641144,288.6498107910156,291.1499938964844,257.509033203125,256.30914306640625,279.1753234863281,293.3222045898437,288.65185546875,1.0,0.4546378552913666,0.5789317488670349,0.5789317488670349,1.0,1.0,-2.072957754135132,0.819013774394989,1.2539440393447876,0.3420241475105285,0.0,0.0,1.0,148.51519775390625,140.0,39.58565521240234,-19838.7890625,1030.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8218994140625,303.2332763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4507529437541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004574569175019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555300,293.2378845214844,297.1499938964844,293.1499938964844,0.1382022500038147,-3007.32958984375,304.1606750488281,0.6325064301490784,0.1733848452568054,0.1606646627187729,293.4333801269531,297.1499938964844,293.1499938964844,0.0975555032491684,-2397.255859375,304.18389892578125,0.571995735168457,0.1283691227436065,0.1278803944587707,293.2339782714844,297.1499938964844,293.1499938964844,0.6128946542739868,-7469.77001953125,304.17242431640625,0.9336916208267212,0.5673621892929077,0.3987642526626587,293.3188781738281,297.1499938964844,293.1499938964844,0.8145134449005127,-12551.595703125,304.1926574707031,0.9990000128746032,0.7886543273925781,0.6691780090332031,293.17205810546875,297.1499938964844,293.1499938964844,0.0459010452032089,-6775.04150390625,304.1534118652344,0.4658008217811584,0.0754662677645683,0.3621215224266052,288.66778564453125,291.1499938964844,257.5411071777344,256.3359680175781,279.175048828125,293.3199768066406,288.669677734375,1.0,0.4528479278087616,0.580166757106781,0.580166757106781,1.0,1.0,-2.062905788421631,0.815717875957489,1.247187852859497,0.3408772647380829,0.0,0.0,1.0,147.29457092285156,140.0,43.465476989746094,-19778.890625,1016.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82244873046875,303.2417297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.449403166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004560870875138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555360,293.23602294921875,297.1499938964844,293.1499938964844,0.1372845023870468,-2991.31591796875,304.160400390625,0.6320100426673889,0.1726336330175399,0.159968301653862,293.43182373046875,297.1499938964844,293.1499938964844,0.0944533050060272,-2336.18701171875,304.1833801269531,0.5666614174842834,0.1250848919153213,0.1247486621141433,293.2338256835937,297.1499938964844,293.1499938964844,0.6106581687927246,-7448.89599609375,304.17242431640625,0.93369859457016,0.566329300403595,0.3980391025543213,293.316162109375,297.1499938964844,293.1499938964844,0.8112131357192993,-12514.828125,304.1908874511719,0.9990000128746032,0.787053644657135,0.6679482460021973,293.1716613769531,297.1499938964844,293.1499938964844,0.0456019081175327,-6749.8916015625,304.1533203125,0.4655746221542358,0.0752646625041961,0.3611323237419128,288.6830139160156,291.1499938964844,257.57305908203125,256.36260986328125,279.1745300292969,293.318115234375,288.6846923828125,1.0,0.4515057206153869,0.5813530087471008,0.5813530087471008,1.0,1.0,-2.0547707080841064,0.8131957650184631,1.2415748834609983,0.3401523232460022,0.0,0.0,1.0,146.64242553710938,143.0,42.450225830078125,-19729.869140625,1005.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8221435546875,303.2478332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.448061466217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547254065982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555420,293.2324523925781,297.1499938964844,293.1499938964844,0.1355928778648376,-2961.80810546875,304.1597595214844,0.6303556561470032,0.1711794734001159,0.1586503237485885,293.4286499023437,297.1499938964844,293.1499938964844,0.0884150862693786,-2217.020751953125,304.18231201171875,0.5548945665359497,0.1185867190361023,0.1185825616121292,293.2335510253906,297.1499938964844,293.1499938964844,0.6064784526824951,-7410.0771484375,304.1719055175781,0.9323611855506896,0.5642628073692322,0.3966111242771148,293.31463623046875,297.1499938964844,293.1499938964844,0.808265209197998,-12488.9248046875,304.1820373535156,0.9990000128746032,0.7831611633300781,0.6680139303207397,293.1710205078125,297.1499938964844,293.1499938964844,0.0450618118047714,-6704.72314453125,304.1531066894531,0.4642370343208313,0.0748482346534729,0.3592946827411651,288.7079162597656,291.1499938964844,257.6365661621094,256.4154052734375,279.1733703613281,293.3161315917969,288.7091369628906,1.0,0.4499359130859375,0.5836301445960999,0.5836301445960999,1.0,1.0,-2.0419366359710693,0.8095565438270569,1.232379913330078,0.3393557667732239,0.0,0.0,1.0,146.33261108398438,146.0,35.44670867919922,-19647.052734375,992.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8143005371094,303.25079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4454635679721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004520888905972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.2324523925781,297.1499938964844,293.1499938964844,0.1355928778648376,-2961.80810546875,304.1597595214844,0.6303556561470032,0.1711794734001159,0.1586503237485885,293.4286499023437,297.1499938964844,293.1499938964844,0.0884150862693786,-2217.020751953125,304.18231201171875,0.5548945665359497,0.1185867190361023,0.1185825616121292,293.2335510253906,297.1499938964844,293.1499938964844,0.6064784526824951,-7410.0771484375,304.1719055175781,0.9323611855506896,0.5642628073692322,0.3966111242771148,293.31463623046875,297.1499938964844,293.1499938964844,0.808265209197998,-12488.9248046875,304.1820373535156,0.9990000128746032,0.7831611633300781,0.6680139303207397,293.1710205078125,297.1499938964844,293.1499938964844,0.0450618118047714,-6704.72314453125,304.1531066894531,0.4642370343208313,0.0748482346534729,0.3592946827411651,288.7079162597656,291.1499938964844,257.6365661621094,256.4154052734375,279.1733703613281,293.3161315917969,288.7091369628906,1.0,0.4499359130859375,0.5836301445960999,0.5836301445960999,1.0,1.0,-2.0419366359710693,0.8095565438270569,1.232379913330078,0.3393557667732239,0.0,0.0,1.0,146.33261108398438,146.0,35.44670867919922,-19647.052734375,992.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8143005371094,303.25079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4454635679721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004520888905972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.2303771972656,297.1499938964844,293.1499938964844,0.1346701085567474,-2945.730224609375,304.1593017578125,0.6290426850318909,0.1703384965658188,0.1579045802354812,293.4266967773437,297.1499938964844,293.1499938964844,0.0848839059472084,-2147.4560546875,304.18170166015625,0.5473148226737976,0.1147397011518478,0.1149469837546348,293.2333984375,297.1499938964844,293.1499938964844,0.6041796803474426,-7388.84521484375,304.1712951660156,0.9308814406394958,0.5630238056182861,0.3957677781581878,293.31646728515625,297.1499938964844,293.1499938964844,0.808498203754425,-12498.69140625,304.1747741699219,0.9990000128746032,0.7803000211715698,0.6693217158317566,293.1707458496094,297.1499938964844,293.1499938964844,0.0447599068284034,-6679.693359375,304.1529846191406,0.4629127085208893,0.0745797082781791,0.3582081794738769,288.7189025878906,291.1499938964844,257.6743469238281,256.4467468261719,279.1727905273437,293.316162109375,288.7198181152344,1.0,0.4495512843132019,0.584954559803009,0.584954559803009,1.0,1.0,-2.035926580429077,0.808067262172699,1.2278592586517334,0.3392022550106048,0.0,0.0,1.0,146.64498901367188,146.0,29.43496894836425,-19603.0859375,987.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8036804199219,303.2459411621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.443987637758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004505910328589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.22900390625,297.1499938964844,293.1499938964844,0.1340914070606231,-2935.6572265625,304.15899658203125,0.6280685663223267,0.169791042804718,0.1574246436357498,293.4253234863281,297.1499938964844,293.1499938964844,0.0825631916522979,-2101.89404296875,304.1813049316406,0.5421234369277954,0.1122015044093132,0.1125516891479492,293.2333068847656,297.1499938964844,293.1499938964844,0.602734386920929,-7375.53857421875,304.1708374023437,0.929677963256836,0.5621982216835022,0.3952100276947021,293.3187561035156,297.1499938964844,293.1499938964844,0.8093566298484802,-12513.833984375,304.1695251464844,0.9990000128746032,0.778167724609375,0.6706030368804932,293.170654296875,297.1499938964844,293.1499938964844,0.0445630587637424,-6663.478515625,304.1529235839844,0.4618427455425262,0.0743907168507576,0.3574696183204651,288.7245788574219,291.1499938964844,257.6994323730469,256.4674987792969,279.1724548339844,293.3166809082031,288.7253112792969,1.0,0.4494741261005401,0.5858264565467834,0.5858264565467834,1.0,1.0,-2.0324547290802,0.8072952628135681,1.2251595258712769,0.3392036259174347,0.0,0.0,1.0,147.0145721435547,134.0,25.121076583862305,-19575.115234375,985.6476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7940979003906,303.239990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4430454075336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004496347683016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.22528076171875,297.1499938964844,293.1499938964844,0.1325379163026809,-2908.400390625,304.1585998535156,0.6285022497177124,0.1685462594032287,0.1561780571937561,293.4212341308594,297.1499938964844,293.1499938964844,0.0767024606466293,-1987.518798828125,304.1806335449219,0.532313883304596,0.1060536876320838,0.1065754368901252,293.2327575683594,297.1499938964844,293.1499938964844,0.5987370014190674,-7338.09326171875,304.17059326171875,0.9320083856582642,0.5601935982704163,0.3937410116195678,293.3207092285156,297.1499938964844,293.1499938964844,0.7989413738250732,-12380.1728515625,304.1810302734375,0.9990000128746032,0.7734699249267578,0.6638258695602417,293.1701354980469,297.1499938964844,293.1499938964844,0.0439066551625728,-6609.17333984375,304.1530456542969,0.462735116481781,0.0739680230617523,0.3550328016281128,288.74493408203125,291.1499938964844,257.7616882324219,256.5188903808594,279.17529296875,293.3163757324219,288.7466735839844,1.0,0.4444078505039215,0.5884909629821777,0.5884909629821777,1.0,1.0,-2.0109643936157227,0.799974799156189,1.2109895944595337,0.3368756175041199,0.0,0.0,1.0,144.05609130859375,122.0,31.532501220703125,-19427.798828125,955.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7748718261719,303.2398681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407064020633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000447260972578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555720,293.22528076171875,297.1499938964844,293.1499938964844,0.1325379163026809,-2908.400390625,304.1585998535156,0.6285022497177124,0.1685462594032287,0.1561780571937561,293.4212341308594,297.1499938964844,293.1499938964844,0.0767024606466293,-1987.518798828125,304.1806335449219,0.532313883304596,0.1060536876320838,0.1065754368901252,293.2327575683594,297.1499938964844,293.1499938964844,0.5987370014190674,-7338.09326171875,304.17059326171875,0.9320083856582642,0.5601935982704163,0.3937410116195678,293.3207092285156,297.1499938964844,293.1499938964844,0.7989413738250732,-12380.1728515625,304.1810302734375,0.9990000128746032,0.7734699249267578,0.6638258695602417,293.1701354980469,297.1499938964844,293.1499938964844,0.0439066551625728,-6609.17333984375,304.1530456542969,0.462735116481781,0.0739680230617523,0.3550328016281128,288.74493408203125,291.1499938964844,257.7616882324219,256.5188903808594,279.17529296875,293.3163757324219,288.7466735839844,1.0,0.4444078505039215,0.5884909629821777,0.5884909629821777,1.0,1.0,-2.0109643936157227,0.799974799156189,1.2109895944595337,0.3368756175041199,0.0,0.0,1.0,144.05609130859375,122.0,31.532501220703125,-19427.798828125,955.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7748718261719,303.2398681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407064020633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000447260972578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555780,293.2212219238281,297.1499938964844,293.1499938964844,0.1308594346046447,-2878.552490234375,304.1585388183594,0.631268322467804,0.1674558073282241,0.1549786180257797,293.4166259765625,297.1499938964844,293.1499938964844,0.0707806199789047,-1873.392822265625,304.1802978515625,0.5248947143554688,0.1001180037856102,0.1007192060351371,293.2321472167969,297.1499938964844,293.1499938964844,0.5938653945922852,-7291.576171875,304.171875,0.938483953475952,0.5582262873649597,0.3922307193279266,293.30975341796875,297.1499938964844,293.1499938964844,0.7774518728256226,-12102.623046875,304.2066955566406,0.9990000128746032,0.7713441252708435,0.6495442390441895,293.16912841796875,297.1499938964844,293.1499938964844,0.0431575626134872,-6546.216796875,304.1532897949219,0.4665558934211731,0.0736601576209068,0.3525623381137848,288.78436279296875,291.1499938964844,257.8232116699219,256.56951904296875,279.1781616210937,293.3100280761719,288.78729248046875,1.0,0.4363768994808197,0.5914532542228699,0.5914532542228699,1.0,1.0,-1.980564951896668,0.7888704538345337,1.1916944980621338,0.3326911628246307,0.0,0.0,1.0,138.28451538085938,125.0,52.16128540039063,-19244.130859375,907.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.781982421875,303.2709350585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.438130646944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004446469247341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555840,293.2212219238281,297.1499938964844,293.1499938964844,0.1308594346046447,-2878.552490234375,304.1585388183594,0.631268322467804,0.1674558073282241,0.1549786180257797,293.4166259765625,297.1499938964844,293.1499938964844,0.0707806199789047,-1873.392822265625,304.1802978515625,0.5248947143554688,0.1001180037856102,0.1007192060351371,293.2321472167969,297.1499938964844,293.1499938964844,0.5938653945922852,-7291.576171875,304.171875,0.938483953475952,0.5582262873649597,0.3922307193279266,293.30975341796875,297.1499938964844,293.1499938964844,0.7774518728256226,-12102.623046875,304.2066955566406,0.9990000128746032,0.7713441252708435,0.6495442390441895,293.16912841796875,297.1499938964844,293.1499938964844,0.0431575626134872,-6546.216796875,304.1532897949219,0.4665558934211731,0.0736601576209068,0.3525623381137848,288.78436279296875,291.1499938964844,257.8232116699219,256.56951904296875,279.1781616210937,293.3100280761719,288.78729248046875,1.0,0.4363768994808197,0.5914532542228699,0.5914532542228699,1.0,1.0,-1.980564951896668,0.7888704538345337,1.1916944980621338,0.3326911628246307,0.0,0.0,1.0,138.28451538085938,125.0,52.16128540039063,-19244.130859375,907.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.781982421875,303.2709350585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.438130646944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004446469247341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
