time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2192687988281,297.1499938964844,293.1499938964844,0.130050778388977,-2864.0771484375,304.158447265625,0.632116436958313,0.1669395416975021,0.1544481515884399,293.4143371582031,297.1499938964844,293.1499938964844,0.0678433030843734,-1817.5445556640625,304.1801452636719,0.5205578207969666,0.0971892699599266,0.0978746861219406,293.2319030761719,297.1499938964844,293.1499938964844,0.5912621021270752,-7266.65966796875,304.1726379394531,0.9405885338783264,0.5572315454483032,0.3914993405342102,293.3008117675781,297.1499938964844,293.1499938964844,0.7687113285064697,-11994.4072265625,304.212158203125,0.9990000128746032,0.7710760831832886,0.6445525288581848,293.16851806640625,297.1499938964844,293.1499938964844,0.0428398624062538,-6519.08544921875,304.1532592773437,0.4678151905536651,0.0735374018549919,0.351667046546936,288.8090515136719,291.1499938964844,257.85369873046875,256.59454345703125,279.1776123046875,293.3052673339844,288.8118896484375,1.0,0.4337205290794372,0.5927979350090027,0.5927979350090027,1.0,1.0,-1.9685548543930047,0.784638524055481,1.1839163303375244,0.3310811519622803,0.0,0.0,1.0,136.2586669921875,125.0,59.06154251098633,-19179.17578125,889.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7943725585937,303.2918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4367307126522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004432261630427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555960,293.2173767089844,297.1499938964844,293.1499938964844,0.129301980137825,-2850.683837890625,304.15826416015625,0.6324657201766968,0.1664342731237411,0.1539480090141296,293.412109375,297.1499938964844,293.1499938964844,0.0649353861808776,-1762.890869140625,304.179931640625,0.5156997442245483,0.0942784994840622,0.0950686112046241,293.2317199707031,297.1499938964844,293.1499938964844,0.5887822508811951,-7243.06005859375,304.17303466796875,0.9417217969894408,0.5562308430671692,0.3907767832279205,293.2928466796875,297.1499938964844,293.1499938964844,0.7622736096382141,-11917.716796875,304.2124938964844,0.9990000128746032,0.77073073387146,0.6413342952728271,293.1679382324219,297.1499938964844,293.1499938964844,0.0425696335732936,-6495.97021484375,304.1531677246094,0.4685035049915313,0.0734216123819351,0.3509249687194824,288.83111572265625,291.1499938964844,257.88397216796875,256.619384765625,279.1767272949219,293.30096435546875,288.8337097167969,1.0,0.4316664338111877,0.5940682291984558,0.5940682291984558,1.0,1.0,-1.958958506584168,0.7813901305198669,1.177568435668945,0.3299863040447235,0.0,0.0,1.0,134.91690063476562,128.0,59.59471893310547,-19128.48046875,876.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8059387207031,303.3100891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4353139400482178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417883174028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556020,293.2137451171875,297.1499938964844,293.1499938964844,0.1279571801424026,-2826.65380859375,304.1577453613281,0.6322260499000549,0.1654669046401977,0.1530280411243438,293.40777587890625,297.1499938964844,293.1499938964844,0.0591736212372779,-1656.6180419921875,304.1795654296875,0.5051590204238892,0.0885160118341445,0.0895574241876602,293.2313537597656,297.1499938964844,293.1499938964844,0.5841544270515442,-7199.3046875,304.17303466796875,0.9421373605728148,0.5542308688163757,0.3893628418445587,293.28179931640625,297.1499938964844,293.1499938964844,0.7540402412414551,-11826.33203125,304.2051696777344,0.9990000128746032,0.7693639993667603,0.6382729411125183,293.1668701171875,297.1499938964844,293.1499938964844,0.0421133823692798,-6456.97216796875,304.1528625488281,0.4687905609607696,0.0731823518872261,0.3496764004230499,288.8686828613281,291.1499938964844,257.9439392089844,256.6684265136719,279.1748046875,293.29461669921875,288.87066650390625,1.0,0.4290470480918884,0.5964521169662476,0.5964521169662476,1.0,1.0,-1.9443583488464355,0.7767820358276367,1.1675764322280884,0.3286713659763336,0.0,0.0,1.0,133.51441955566406,131.0,52.5229721069336,-19048.23828125,859.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8193664550781,303.3340148925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4325236082077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004389564855955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556080,293.2137451171875,297.1499938964844,293.1499938964844,0.1279571801424026,-2826.65380859375,304.1577453613281,0.6322260499000549,0.1654669046401977,0.1530280411243438,293.40777587890625,297.1499938964844,293.1499938964844,0.0591736212372779,-1656.6180419921875,304.1795654296875,0.5051590204238892,0.0885160118341445,0.0895574241876602,293.2313537597656,297.1499938964844,293.1499938964844,0.5841544270515442,-7199.3046875,304.17303466796875,0.9421373605728148,0.5542308688163757,0.3893628418445587,293.28179931640625,297.1499938964844,293.1499938964844,0.7540402412414551,-11826.33203125,304.2051696777344,0.9990000128746032,0.7693639993667603,0.6382729411125183,293.1668701171875,297.1499938964844,293.1499938964844,0.0421133823692798,-6456.97216796875,304.1528625488281,0.4687905609607696,0.0731823518872261,0.3496764004230499,288.8686828613281,291.1499938964844,257.9439392089844,256.6684265136719,279.1748046875,293.29461669921875,288.87066650390625,1.0,0.4290470480918884,0.5964521169662476,0.5964521169662476,1.0,1.0,-1.9443583488464355,0.7767820358276367,1.1675764322280884,0.3286713659763336,0.0,0.0,1.0,133.51441955566406,131.0,52.5229721069336,-19048.23828125,859.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8193664550781,303.3340148925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4325236082077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004389564855955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556140,293.21026611328125,297.1499938964844,293.1499938964844,0.1268219649791717,-2806.441162109375,304.1570739746094,0.6310426592826843,0.1645580828189849,0.1522041857242584,293.40362548828125,297.1499938964844,293.1499938964844,0.0534585863351821,-1554.1575927734375,304.1792297363281,0.4939144253730774,0.0828310996294021,0.0841656103730201,293.2310485839844,297.1499938964844,293.1499938964844,0.5800665616989136,-7161.01904296875,304.1721496582031,0.9406576156616212,0.5522358417510986,0.3879857063293457,293.278076171875,297.1499938964844,293.1499938964844,0.75102698802948,-11802.3896484375,304.1917419433594,0.9990000128746032,0.7667965292930603,0.6386449337005615,293.1661682128906,297.1499938964844,293.1499938964844,0.0417198576033115,-6423.7294921875,304.1525573730469,0.4678441882133484,0.0728979483246803,0.3484861552715301,288.8954467773437,291.1499938964844,258.0030517578125,256.7166442871094,279.1732177734375,293.2914428710937,288.8967590332031,1.0,0.4279219806194305,0.5986893773078918,0.5986893773078918,1.0,1.0,-1.9342553615570068,0.7740282416343689,1.1602270603179932,0.3282150626182556,0.0,0.0,1.0,133.3977508544922,134.0,39.41405487060547,-18982.603515625,850.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.814697265625,303.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4298964440822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004362902545835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.21026611328125,297.1499938964844,293.1499938964844,0.1268219649791717,-2806.441162109375,304.1570739746094,0.6310426592826843,0.1645580828189849,0.1522041857242584,293.40362548828125,297.1499938964844,293.1499938964844,0.0534585863351821,-1554.1575927734375,304.1792297363281,0.4939144253730774,0.0828310996294021,0.0841656103730201,293.2310485839844,297.1499938964844,293.1499938964844,0.5800665616989136,-7161.01904296875,304.1721496582031,0.9406576156616212,0.5522358417510986,0.3879857063293457,293.278076171875,297.1499938964844,293.1499938964844,0.75102698802948,-11802.3896484375,304.1917419433594,0.9990000128746032,0.7667965292930603,0.6386449337005615,293.1661682128906,297.1499938964844,293.1499938964844,0.0417198576033115,-6423.7294921875,304.1525573730469,0.4678441882133484,0.0728979483246803,0.3484861552715301,288.8954467773437,291.1499938964844,258.0030517578125,256.7166442871094,279.1732177734375,293.2914428710937,288.8967590332031,1.0,0.4279219806194305,0.5986893773078918,0.5986893773078918,1.0,1.0,-1.9342553615570068,0.7740282416343689,1.1602270603179932,0.3282150626182556,0.0,0.0,1.0,133.3977508544922,134.0,39.41405487060547,-18982.603515625,850.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.814697265625,303.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4298964440822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004362902545835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.2069091796875,297.1499938964844,293.1499938964844,0.1258870214223861,-2789.89697265625,304.15625,0.6292102336883545,0.1637094467878341,0.1514653861522674,293.3995666503906,297.1499938964844,293.1499938964844,0.0477731823921203,-1455.124755859375,304.178955078125,0.4816422164440155,0.077227383852005,0.0788821280002594,293.2307434082031,297.1499938964844,293.1499938964844,0.5765407681465149,-7128.3056640625,304.1706237792969,0.937807559967041,0.5502444505691528,0.3866356909275055,293.2811279296875,297.1499938964844,293.1499938964844,0.7522085309028625,-11830.7236328125,304.17584228515625,0.9990000128746032,0.7629438638687134,0.6414807438850403,293.1658630371094,297.1499938964844,293.1499938964844,0.0413521826267242,-6393.29248046875,304.1523132324219,0.4658384919166565,0.0725508481264114,0.3471854031085968,288.9109191894531,291.1499938964844,258.06121826171875,256.7640380859375,279.1720886230469,293.29132080078125,288.9115295410156,1.0,0.4278559684753418,0.6008389592170715,0.6008389592170715,1.0,1.0,-1.9272440671920776,0.7725570797920227,1.1546870470046997,0.3283541798591614,0.0,0.0,1.0,134.2001953125,137.0,24.450424194335938,-18922.806640625,846.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7915954589844,303.3226318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4275101721286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004338684957474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556320,293.2069091796875,297.1499938964844,293.1499938964844,0.1258870214223861,-2789.89697265625,304.15625,0.6292102336883545,0.1637094467878341,0.1514653861522674,293.3995666503906,297.1499938964844,293.1499938964844,0.0477731823921203,-1455.124755859375,304.178955078125,0.4816422164440155,0.077227383852005,0.0788821280002594,293.2307434082031,297.1499938964844,293.1499938964844,0.5765407681465149,-7128.3056640625,304.1706237792969,0.937807559967041,0.5502444505691528,0.3866356909275055,293.2811279296875,297.1499938964844,293.1499938964844,0.7522085309028625,-11830.7236328125,304.17584228515625,0.9990000128746032,0.7629438638687134,0.6414807438850403,293.1658630371094,297.1499938964844,293.1499938964844,0.0413521826267242,-6393.29248046875,304.1523132324219,0.4658384919166565,0.0725508481264114,0.3471854031085968,288.9109191894531,291.1499938964844,258.06121826171875,256.7640380859375,279.1720886230469,293.29132080078125,288.9115295410156,1.0,0.4278559684753418,0.6008389592170715,0.6008389592170715,1.0,1.0,-1.9272440671920776,0.7725570797920227,1.1546870470046997,0.3283541798591614,0.0,0.0,1.0,134.2001953125,137.0,24.450424194335938,-18922.806640625,846.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7915954589844,303.3226318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4275101721286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004338684957474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.20367431640625,297.1499938964844,293.1499938964844,0.1251327395439148,-2776.665283203125,304.1554260253906,0.6269561052322388,0.1629230678081512,0.1508045345544815,293.39556884765625,297.1499938964844,293.1499938964844,0.0421355217695236,-1359.1666259765625,304.1787109375,0.4658147692680359,0.0717149004340171,0.0737055167555809,293.23046875,297.1499938964844,293.1499938964844,0.5735273361206055,-7100.5712890625,304.16876220703125,0.9339924454689026,0.5482540726661682,0.3853042125701904,293.2898254394531,297.1499938964844,293.1499938964844,0.7566817998886108,-11898.6591796875,304.1598205566406,0.9990000128746032,0.7578662633895874,0.6460533142089844,293.1659240722656,297.1499938964844,293.1499938964844,0.0409887917339801,-6363.85546875,304.15216064453125,0.4628722071647644,0.0721382200717926,0.3457034826278686,288.91619873046875,291.1499938964844,258.1184387207031,256.810546875,279.17144775390625,293.2939147949219,288.91619873046875,1.0,0.428532987833023,0.6029465198516846,0.6029465198516846,1.0,1.0,-1.9223456382751465,0.7719719409942627,1.1503736972808838,0.3289079070091247,0.0,0.0,1.0,135.6572265625,140.0,10.27199935913086,-18865.12890625,847.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75323486328125,303.2917785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4254014194011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004317283746786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556440,293.20367431640625,297.1499938964844,293.1499938964844,0.1251327395439148,-2776.665283203125,304.1554260253906,0.6269561052322388,0.1629230678081512,0.1508045345544815,293.39556884765625,297.1499938964844,293.1499938964844,0.0421355217695236,-1359.1666259765625,304.1787109375,0.4658147692680359,0.0717149004340171,0.0737055167555809,293.23046875,297.1499938964844,293.1499938964844,0.5735273361206055,-7100.5712890625,304.16876220703125,0.9339924454689026,0.5482540726661682,0.3853042125701904,293.2898254394531,297.1499938964844,293.1499938964844,0.7566817998886108,-11898.6591796875,304.1598205566406,0.9990000128746032,0.7578662633895874,0.6460533142089844,293.1659240722656,297.1499938964844,293.1499938964844,0.0409887917339801,-6363.85546875,304.15216064453125,0.4628722071647644,0.0721382200717926,0.3457034826278686,288.91619873046875,291.1499938964844,258.1184387207031,256.810546875,279.17144775390625,293.2939147949219,288.91619873046875,1.0,0.428532987833023,0.6029465198516846,0.6029465198516846,1.0,1.0,-1.9223456382751465,0.7719719409942627,1.1503736972808838,0.3289079070091247,0.0,0.0,1.0,135.6572265625,140.0,10.27199935913086,-18865.12890625,847.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75323486328125,303.2917785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4254014194011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004317283746786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556500,293.2020874023437,297.1499938964844,293.1499938964844,0.1248161420226097,-2771.157470703125,304.155029296875,0.6257227659225464,0.1625537276268005,0.1505018174648285,293.3935852050781,297.1499938964844,293.1499938964844,0.0393545478582382,-1312.262939453125,304.1785583496094,0.4554053843021393,0.0689976289868354,0.0711592659354209,293.2303466796875,297.1499938964844,293.1499938964844,0.572187602519989,-7088.2978515625,304.1678161621094,0.931821346282959,0.5472585558891296,0.3846433162689209,293.2958984375,297.1499938964844,293.1499938964844,0.759917676448822,-11944.283203125,304.15216064453125,0.9990000128746032,0.7549009919166565,0.6488226056098938,293.16607666015625,297.1499938964844,293.1499938964844,0.0408041439950466,-6349.11083984375,304.152099609375,0.4610873758792877,0.0719080939888954,0.3448861837387085,288.91552734375,291.1499938964844,258.14666748046875,256.8334655761719,279.1712646484375,293.2961730957031,288.9153137207031,1.0,0.4290785789489746,0.6039952635765076,0.6039952635765076,1.0,1.0,-1.9204745292663568,0.7719249725341797,1.1485495567321775,0.3293009996414184,0.0,0.0,1.0,136.57130432128906,140.0,3.955198049545288,-18836.7265625,848.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7296142578125,303.2718811035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4244548380374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004307677154429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556560,293.2005310058594,297.1499938964844,293.1499938964844,0.12453543394804,-2766.304931640625,304.1546325683594,0.6244404315948486,0.162200391292572,0.1502167582511901,293.3915405273437,297.1499938964844,293.1499938964844,0.0366175211966037,-1266.05322265625,304.1783447265625,0.4451119303703308,0.0663099065423011,0.0686428844928741,293.230224609375,297.1499938964844,293.1499938964844,0.5709421038627625,-7076.9091796875,304.1668395996094,0.9295204877853394,0.5462624430656433,0.3839846551418304,293.3029479980469,297.1499938964844,293.1499938964844,0.7637032270431519,-11996.142578125,304.1449279785156,0.9990000128746032,0.7516737580299377,0.6518388986587524,293.1662902832031,297.1499938964844,293.1499938964844,0.0406155586242675,-6334.16650390625,304.1520690917969,0.4591785073280334,0.071662962436676,0.3440168797969818,288.9130554199219,291.1499938964844,258.1746520996094,256.8561706542969,279.171142578125,293.2989807128906,288.91259765625,1.0,0.4297308921813965,0.6050451397895813,0.6050451397895813,1.0,1.0,-1.9188973903656008,0.7720046043395996,1.146892786026001,0.3297545611858368,0.0,0.0,1.0,137.58262634277344,128.0,-1.706310510635376,-18808.6171875,850.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7038879394531,303.24981689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4235790967941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004298789426684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556620,293.1971130371094,297.1499938964844,293.1499938964844,0.1238506585359573,-2754.21533203125,304.1542358398437,0.6250107288360596,0.1616152822971344,0.149594098329544,293.38702392578125,297.1499938964844,293.1499938964844,0.0311966035515069,-1172.7578125,304.17791748046875,0.4291435480117798,0.061108935624361,0.0635993108153343,293.2297668457031,297.1499938964844,293.1499938964844,0.5680251717567444,-7049.39306640625,304.1661376953125,0.9307550191879272,0.5443241000175476,0.3825856745243072,293.31207275390625,297.1499938964844,293.1499938964844,0.7581536769866943,-11918.7939453125,304.15655517578125,0.9990000128746032,0.7459219098091125,0.6472540497779846,293.1664428710937,297.1499938964844,293.1499938964844,0.0400557518005371,-6288.97314453125,304.1523132324219,0.4592002332210541,0.0712143704295158,0.3416250050067901,288.91552734375,291.1499938964844,258.2297668457031,256.9008483886719,279.1749267578125,293.3026733398437,288.9163513183594,1.0,0.4258536994457245,0.607717752456665,0.607717752456665,1.0,1.0,-1.9020487070083616,0.766330897808075,1.1357178688049316,0.3281270563602447,0.0,0.0,1.0,135.5985107421875,116.0,6.844816207885742,-18670.0625,829.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6615295410156,303.22540283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.421881228685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004281558212824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556680,293.1971130371094,297.1499938964844,293.1499938964844,0.1238506585359573,-2754.21533203125,304.1542358398437,0.6250107288360596,0.1616152822971344,0.149594098329544,293.38702392578125,297.1499938964844,293.1499938964844,0.0311966035515069,-1172.7578125,304.17791748046875,0.4291435480117798,0.061108935624361,0.0635993108153343,293.2297668457031,297.1499938964844,293.1499938964844,0.5680251717567444,-7049.39306640625,304.1661376953125,0.9307550191879272,0.5443241000175476,0.3825856745243072,293.31207275390625,297.1499938964844,293.1499938964844,0.7581536769866943,-11918.7939453125,304.15655517578125,0.9990000128746032,0.7459219098091125,0.6472540497779846,293.1664428710937,297.1499938964844,293.1499938964844,0.0400557518005371,-6288.97314453125,304.1523132324219,0.4592002332210541,0.0712143704295158,0.3416250050067901,288.91552734375,291.1499938964844,258.2297668457031,256.9008483886719,279.1749267578125,293.3026733398437,288.9163513183594,1.0,0.4258536994457245,0.607717752456665,0.607717752456665,1.0,1.0,-1.9020487070083616,0.766330897808075,1.1357178688049316,0.3281270563602447,0.0,0.0,1.0,135.5985107421875,116.0,6.844816207885742,-18670.0625,829.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6615295410156,303.22540283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.421881228685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004281558212824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556740,293.193359375,297.1499938964844,293.1499938964844,0.1229940578341484,-2738.668701171875,304.1542663574219,0.6281806230545044,0.1611777991056442,0.1490044742822647,293.38165283203125,297.1499938964844,293.1499938964844,0.0261441376060247,-1080.3822021484375,304.177001953125,0.4169871211051941,0.0561874769628047,0.0586938597261905,293.22918701171875,297.1499938964844,293.1499938964844,0.56409752368927,-7011.23193359375,304.1673583984375,0.9366580843925476,0.5424202084541321,0.3811361193656921,293.3063049316406,297.1499938964844,293.1499938964844,0.7405227422714233,-11682.71484375,304.1839904785156,0.9990000128746032,0.742950975894928,0.6343725323677063,293.166015625,297.1499938964844,293.1499938964844,0.0393799729645252,-6232.91650390625,304.1526794433594,0.4626339673995971,0.0708825662732124,0.3391529619693756,288.9408569335937,291.1499938964844,258.28375244140625,256.9446105957031,279.1784362792969,293.2988586425781,288.9432067871094,1.0,0.4186521470546722,0.6107456684112549,0.6107456684112549,1.0,1.0,-1.8752784729003904,0.7563925385475159,1.11888587474823,0.3244453966617584,0.0,0.0,1.0,130.56654357910156,104.0,32.0596923828125,-18492.96484375,791.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6537475585937,303.2406921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4199404120445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004261861322447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556800,293.193359375,297.1499938964844,293.1499938964844,0.1229940578341484,-2738.668701171875,304.1542663574219,0.6281806230545044,0.1611777991056442,0.1490044742822647,293.38165283203125,297.1499938964844,293.1499938964844,0.0261441376060247,-1080.3822021484375,304.177001953125,0.4169871211051941,0.0561874769628047,0.0586938597261905,293.22918701171875,297.1499938964844,293.1499938964844,0.56409752368927,-7011.23193359375,304.1673583984375,0.9366580843925476,0.5424202084541321,0.3811361193656921,293.3063049316406,297.1499938964844,293.1499938964844,0.7405227422714233,-11682.71484375,304.1839904785156,0.9990000128746032,0.742950975894928,0.6343725323677063,293.166015625,297.1499938964844,293.1499938964844,0.0393799729645252,-6232.91650390625,304.1526794433594,0.4626339673995971,0.0708825662732124,0.3391529619693756,288.9408569335937,291.1499938964844,258.28375244140625,256.9446105957031,279.1784362792969,293.2988586425781,288.9432067871094,1.0,0.4186521470546722,0.6107456684112549,0.6107456684112549,1.0,1.0,-1.8752784729003904,0.7563925385475159,1.11888587474823,0.3244453966617584,0.0,0.0,1.0,130.56654357910156,104.0,32.0596923828125,-18492.96484375,791.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6537475585937,303.2406921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4199404120445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004261861322447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556860,293.189453125,297.1499938964844,293.1499938964844,0.1219841986894607,-2720.005126953125,304.154541015625,0.6334055066108704,0.160872533917427,0.1484666317701339,293.3752746582031,297.1499938964844,293.1499938964844,0.0221586395055055,-1000.569091796875,304.17449951171875,0.4074297845363617,0.0516144447028636,0.0540418997406959,293.2285461425781,297.1499938964844,293.1499938964844,0.5591424107551575,-6962.50927734375,304.1698608398437,0.9460379481315612,0.5405442714691162,0.3796519339084625,293.2855529785156,297.1499938964844,293.1499938964844,0.7133591771125793,-11325.3759765625,304.218017578125,0.9990000128746032,0.7431692481040955,0.615580677986145,293.1648254394531,297.1499938964844,293.1499938964844,0.0386886298656463,-6174.04736328125,304.1529235839844,0.4686445593833923,0.0707165598869323,0.3370347321033478,288.9892883300781,291.1499938964844,258.3365478515625,256.9874267578125,279.1810607910156,293.287353515625,288.9931640625,1.0,0.4090542793273926,0.6139906644821167,0.6139906644821167,1.0,1.0,-1.8421589136123653,0.7436507940292358,1.09850811958313,0.319459319114685,0.0,0.0,1.0,123.53751373291016,107.0,62.45780944824219,-18300.880859375,742.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6842041015625,303.29620361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4175713956356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004237818939145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556920,293.189453125,297.1499938964844,293.1499938964844,0.1219841986894607,-2720.005126953125,304.154541015625,0.6334055066108704,0.160872533917427,0.1484666317701339,293.3752746582031,297.1499938964844,293.1499938964844,0.0221586395055055,-1000.569091796875,304.17449951171875,0.4074297845363617,0.0516144447028636,0.0540418997406959,293.2285461425781,297.1499938964844,293.1499938964844,0.5591424107551575,-6962.50927734375,304.1698608398437,0.9460379481315612,0.5405442714691162,0.3796519339084625,293.2855529785156,297.1499938964844,293.1499938964844,0.7133591771125793,-11325.3759765625,304.218017578125,0.9990000128746032,0.7431692481040955,0.615580677986145,293.1648254394531,297.1499938964844,293.1499938964844,0.0386886298656463,-6174.04736328125,304.1529235839844,0.4686445593833923,0.0707165598869323,0.3370347321033478,288.9892883300781,291.1499938964844,258.3365478515625,256.9874267578125,279.1810607910156,293.287353515625,288.9931640625,1.0,0.4090542793273926,0.6139906644821167,0.6139906644821167,1.0,1.0,-1.8421589136123653,0.7436507940292358,1.09850811958313,0.319459319114685,0.0,0.0,1.0,123.53751373291016,107.0,62.45780944824219,-18300.880859375,742.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6842041015625,303.29620361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4175713956356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004237818939145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.185791015625,297.1499938964844,293.1499938964844,0.1210522949695587,-2702.612548828125,304.1545715332031,0.6369126439094543,0.1606141775846481,0.14808289706707,293.3700866699219,297.1499938964844,293.1499938964844,0.0191243477165699,-933.4868774414062,304.12274169921875,0.4017717242240906,0.050000000745058,0.0512918457388877,293.2281188964844,297.1499938964844,293.1499938964844,0.5538750886917114,-6910.8857421875,304.1719665527344,0.9517788887023926,0.5386427044868469,0.3782283067703247,293.2583312988281,297.1499938964844,293.1499938964844,0.6927347183227539,-11065.625,304.2291259765625,0.9990000128746032,0.7452609539031982,0.6033341884613037,293.16339111328125,297.1499938964844,293.1499938964844,0.0381809398531913,-6129.4013671875,304.1528015136719,0.4724016487598419,0.0706354603171348,0.3358850181102752,289.0473937988281,291.1499938964844,258.3881225585937,257.0292358398437,279.1783752441406,293.2735595703125,289.0508117675781,1.0,0.4032804071903229,0.6167185306549072,0.6167185306549072,1.0,1.0,-1.8205878734588623,0.7357561588287354,1.084831714630127,0.316502958536148,0.0,0.0,1.0,119.06414794921876,125.0,73.29689025878906,-18197.75390625,711.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73388671875,303.3595275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4148361384868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004210059414617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.185791015625,297.1499938964844,293.1499938964844,0.1210522949695587,-2702.612548828125,304.1545715332031,0.6369126439094543,0.1606141775846481,0.14808289706707,293.3700866699219,297.1499938964844,293.1499938964844,0.0191243477165699,-933.4868774414062,304.12274169921875,0.4017717242240906,0.050000000745058,0.0512918457388877,293.2281188964844,297.1499938964844,293.1499938964844,0.5538750886917114,-6910.8857421875,304.1719665527344,0.9517788887023926,0.5386427044868469,0.3782283067703247,293.2583312988281,297.1499938964844,293.1499938964844,0.6927347183227539,-11065.625,304.2291259765625,0.9990000128746032,0.7452609539031982,0.6033341884613037,293.16339111328125,297.1499938964844,293.1499938964844,0.0381809398531913,-6129.4013671875,304.1528015136719,0.4724016487598419,0.0706354603171348,0.3358850181102752,289.0473937988281,291.1499938964844,258.3881225585937,257.0292358398437,279.1783752441406,293.2735595703125,289.0508117675781,1.0,0.4032804071903229,0.6167185306549072,0.6167185306549072,1.0,1.0,-1.8205878734588623,0.7357561588287354,1.084831714630127,0.316502958536148,0.0,0.0,1.0,119.06414794921876,125.0,73.29689025878906,-18197.75390625,711.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73388671875,303.3595275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4148361384868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004210059414617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.1842041015625,297.1499938964844,293.1499938964844,0.1207322776317596,-2696.65966796875,304.154296875,0.6366693377494812,0.1604732573032379,0.1479671448469162,293.3700256347656,297.1499938964844,293.1499938964844,0.0188592411577701,-928.477294921875,304.075439453125,0.4016080200672149,0.050000000745058,0.0512662716209888,293.22802734375,297.1499938964844,293.1499938964844,0.5516169667243958,-6889.12158203125,304.17205810546875,0.9510194063186646,0.5376707911491394,0.377564787864685,293.2481384277344,297.1499938964844,293.1499938964844,0.6904656887054443,-11046.9052734375,304.2186584472656,0.9990000128746032,0.7458967566490173,0.6035901308059692,293.1628723144531,297.1499938964844,293.1499938964844,0.0380423180758953,-6116.90673828125,304.15252685546875,0.472176194190979,0.0705690085887909,0.3356781601905823,289.0692138671875,291.1499938964844,258.4134521484375,257.0497436523437,279.17449951171875,293.2691650390625,289.0713195800781,1.0,0.4036524295806885,0.6176565289497375,0.6176565289497375,1.0,1.0,-1.819668173789978,0.7359986901283264,1.0836695432662964,0.3168500363826751,0.0,0.0,1.0,119.12319946289062,125.0,63.34495162963867,-18205.259765625,711.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7497863769531,303.3745422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4134913086891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004196411173325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.18280029296875,297.1499938964844,293.1499938964844,0.1205549910664558,-2693.445068359375,304.1538391113281,0.6350829005241394,0.1603201031684875,0.1478888392448425,293.3717956542969,297.1499938964844,293.1499938964844,0.0186743531376123,-925.553466796875,304.0229797363281,0.4004901647567749,0.050000000745058,0.0513220950961113,293.2279968261719,297.1499938964844,293.1499938964844,0.5498777627944946,-6872.8017578125,304.17120361328125,0.9478446841239928,0.5366899371147156,0.3769301176071167,293.24420166015625,297.1499938964844,293.1499938964844,0.6941062808036804,-11107.390625,304.199462890625,0.9990000128746032,0.7454293966293335,0.6080532670021057,293.16259765625,297.1499938964844,293.1499938964844,0.0379712134599685,-6110.640625,304.1521911621094,0.4704637229442596,0.0704576075077056,0.3355537354946136,289.0794372558594,291.1499938964844,258.4384155273437,257.0700378417969,279.1705017089844,293.2680358886719,289.080078125,1.0,0.4056481719017029,0.6183812022209167,0.6183812022209167,1.0,1.0,-1.8240830898284912,0.7384950518608093,1.0855880975723269,0.3182713389396667,0.0,0.0,1.0,120.66498565673828,143.0,43.10009002685547,-18236.63671875,719.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7500915527344,303.37078857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4122859835624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004184178542345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1803283691406,297.1499938964844,293.1499938964844,0.1205983310937881,-2694.656494140625,304.1524658203125,0.6291616559028625,0.1599887460470199,0.1478228718042373,293.3794250488281,297.1499938964844,293.1499938964844,0.0184157602488994,-923.2216186523438,303.9047241210937,0.3959413766860962,0.050000000745058,0.0515583604574203,293.2279968261719,297.1499938964844,293.1499938964844,0.5479389429092407,-6856.04833984375,304.16729736328125,0.9361844658851624,0.5347139239311218,0.3757384121417999,293.25732421875,297.1499938964844,293.1499938964844,0.7153475880622864,-11410.67578125,304.1472473144531,0.9990000128746032,0.740442156791687,0.6262085437774658,293.1630249023437,297.1499938964844,293.1499938964844,0.0379375964403152,-6109.13671875,304.1515197753906,0.4629285037517547,0.0700545310974121,0.3351547122001648,289.0660095214844,291.1499938964844,258.48736572265625,257.1098327636719,279.16363525390625,293.2757568359375,289.0636291503906,1.0,0.4135673940181732,0.6193851232528687,0.6193851232528687,1.0,1.0,-1.844169020652771,0.7482999563217163,1.095869064331055,0.3233190178871155,0.0,0.0,1.0,127.10041809082033,161.0,-10.901284217834473,-18334.47265625,755.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6976318359375,303.3056030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4104926288127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004165978461969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1803283691406,297.1499938964844,293.1499938964844,0.1205983310937881,-2694.656494140625,304.1524658203125,0.6291616559028625,0.1599887460470199,0.1478228718042373,293.3794250488281,297.1499938964844,293.1499938964844,0.0184157602488994,-923.2216186523438,303.9047241210937,0.3959413766860962,0.050000000745058,0.0515583604574203,293.2279968261719,297.1499938964844,293.1499938964844,0.5479389429092407,-6856.04833984375,304.16729736328125,0.9361844658851624,0.5347139239311218,0.3757384121417999,293.25732421875,297.1499938964844,293.1499938964844,0.7153475880622864,-11410.67578125,304.1472473144531,0.9990000128746032,0.740442156791687,0.6262085437774658,293.1630249023437,297.1499938964844,293.1499938964844,0.0379375964403152,-6109.13671875,304.1515197753906,0.4629285037517547,0.0700545310974121,0.3351547122001648,289.0660095214844,291.1499938964844,258.48736572265625,257.1098327636719,279.16363525390625,293.2757568359375,289.0636291503906,1.0,0.4135673940181732,0.6193851232528687,0.6193851232528687,1.0,1.0,-1.844169020652771,0.7482999563217163,1.095869064331055,0.3233190178871155,0.0,0.0,1.0,127.10041809082033,161.0,-10.901284217834473,-18334.47265625,755.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6976318359375,303.3056030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4104926288127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004165978461969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.17828369140625,297.1499938964844,293.1499938964844,0.1211443170905113,-2705.505615234375,304.1507263183594,0.6208205223083496,0.1596327573060989,0.1478571593761444,293.3909912109375,297.1499938964844,293.1499938964844,0.0182777047157287,-924.9652709960938,303.7706298828125,0.3887242078781128,0.050000000745058,0.0519264712929725,293.2281188964844,297.1499938964844,293.1499938964844,0.5480198264122009,-6859.77294921875,304.161376953125,0.919739067554474,0.5327123403549194,0.3746271133422851,293.29638671875,297.1499938964844,293.1499938964844,0.7519371509552002,-11906.9208984375,304.0871276855469,0.9990000128746032,0.7298488616943359,0.6534913182258606,293.16485595703125,297.1499938964844,293.1499938964844,0.0379453040659427,-6113.89599609375,304.1510009765625,0.4509277939796448,0.0693542137742042,0.3341202735900879,289.00836181640625,291.1499938964844,258.5349426269531,257.1485595703125,279.15948486328125,293.2977905273437,289.0033569335937,1.0,0.4253374636173248,0.620100200176239,0.620100200176239,1.0,1.0,-1.87483024597168,0.7627261281013489,1.112104058265686,0.3305731117725372,0.0,0.0,1.0,137.12725830078125,164.0,-69.27564239501953,-18449.783203125,811.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5782165527344,303.171142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4097165763378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004158102383371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.17828369140625,297.1499938964844,293.1499938964844,0.1211443170905113,-2705.505615234375,304.1507263183594,0.6208205223083496,0.1596327573060989,0.1478571593761444,293.3909912109375,297.1499938964844,293.1499938964844,0.0182777047157287,-924.9652709960938,303.7706298828125,0.3887242078781128,0.050000000745058,0.0519264712929725,293.2281188964844,297.1499938964844,293.1499938964844,0.5480198264122009,-6859.77294921875,304.161376953125,0.919739067554474,0.5327123403549194,0.3746271133422851,293.29638671875,297.1499938964844,293.1499938964844,0.7519371509552002,-11906.9208984375,304.0871276855469,0.9990000128746032,0.7298488616943359,0.6534913182258606,293.16485595703125,297.1499938964844,293.1499938964844,0.0379453040659427,-6113.89599609375,304.1510009765625,0.4509277939796448,0.0693542137742042,0.3341202735900879,289.00836181640625,291.1499938964844,258.5349426269531,257.1485595703125,279.15948486328125,293.2977905273437,289.0033569335937,1.0,0.4253374636173248,0.620100200176239,0.620100200176239,1.0,1.0,-1.87483024597168,0.7627261281013489,1.112104058265686,0.3305731117725372,0.0,0.0,1.0,137.12725830078125,164.0,-69.27564239501953,-18449.783203125,811.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5782165527344,303.171142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4097165763378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004158102383371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.1762084960937,297.1499938964844,293.1499938964844,0.1218942180275917,-2720.26318359375,304.1492614746094,0.6140275597572327,0.1593416333198547,0.1478693038225174,293.4048156738281,297.1499938964844,293.1499938964844,0.0181017089635133,-926.4132690429688,303.6238098144531,0.3826223611831665,0.050000000745058,0.0522399544715881,293.2281494140625,297.1499938964844,293.1499938964844,0.5491621494293213,-6873.5703125,304.1557312011719,0.907123565673828,0.5307295322418213,0.3734782338142395,293.347900390625,297.1499938964844,293.1499938964844,0.786191463470459,-12351.990234375,304.0517578125,0.9990000128746032,0.7157005071640015,0.6758548617362976,293.1677551269531,297.1499938964844,293.1499938964844,0.0377046428620815,-6100.1279296875,304.1510925292969,0.4407345354557037,0.0683922246098518,0.3315512835979461,288.92578125,291.1499938964844,258.5810546875,257.1862487792969,279.1621398925781,293.330322265625,288.9204406738281,1.0,0.4342201352119446,0.6214220523834229,0.6214220523834229,1.0,1.0,-1.8974114656448364,0.7738397717475891,1.123571753501892,0.3365998268127441,0.0,0.0,1.0,145.60105895996094,167.0,-102.42835235595705,-18480.009765625,858.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4213562011719,303.0102233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4098832309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004159793606959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557520,293.1762084960937,297.1499938964844,293.1499938964844,0.1218942180275917,-2720.26318359375,304.1492614746094,0.6140275597572327,0.1593416333198547,0.1478693038225174,293.4048156738281,297.1499938964844,293.1499938964844,0.0181017089635133,-926.4132690429688,303.6238098144531,0.3826223611831665,0.050000000745058,0.0522399544715881,293.2281494140625,297.1499938964844,293.1499938964844,0.5491621494293213,-6873.5703125,304.1557312011719,0.907123565673828,0.5307295322418213,0.3734782338142395,293.347900390625,297.1499938964844,293.1499938964844,0.786191463470459,-12351.990234375,304.0517578125,0.9990000128746032,0.7157005071640015,0.6758548617362976,293.1677551269531,297.1499938964844,293.1499938964844,0.0377046428620815,-6100.1279296875,304.1510925292969,0.4407345354557037,0.0683922246098518,0.3315512835979461,288.92578125,291.1499938964844,258.5810546875,257.1862487792969,279.1621398925781,293.330322265625,288.9204406738281,1.0,0.4342201352119446,0.6214220523834229,0.6214220523834229,1.0,1.0,-1.8974114656448364,0.7738397717475891,1.123571753501892,0.3365998268127441,0.0,0.0,1.0,145.60105895996094,167.0,-102.42835235595705,-18480.009765625,858.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4213562011719,303.0102233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4098832309246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004159793606959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.1736755371094,297.1499938964844,293.1499938964844,0.122606910765171,-2733.8701171875,304.1483459472656,0.6062487363815308,0.1591888219118118,0.148065373301506,293.4195251464844,297.1499938964844,293.1499938964844,0.0178959593176841,-926.7642822265624,303.4686279296875,0.3759011030197143,0.050000000745058,0.052615538239479,293.2279968261719,297.1499938964844,293.1499938964844,0.5495410561561584,-6878.36376953125,304.1533508300781,0.8945112824440002,0.5287798643112183,0.372407466173172,293.3810119628906,297.1499938964844,293.1499938964844,0.7863484025001526,-12319.6806640625,304.085693359375,0.9884014129638672,0.7038922309875488,0.6699586510658264,293.1706848144531,297.1499938964844,293.1499938964844,0.0372842624783515,-6070.0986328125,304.15142822265625,0.4302141666412353,0.0673518255352974,0.328685998916626,288.8674621582031,291.1499938964844,258.62567138671875,257.22283935546875,279.1724853515625,293.35552978515625,288.865478515625,1.0,0.4401269555091858,0.6242063641548157,0.6242063641548157,1.0,1.0,-1.8865150213241573,0.7706101536750793,1.1159049272537231,0.3361577987670898,0.0,0.0,1.0,154.86553955078125,170.0,-75.11361694335938,-18317.279296875,878.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29644775390625,302.9063415527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4103251695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004164279089309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.1736755371094,297.1499938964844,293.1499938964844,0.122606910765171,-2733.8701171875,304.1483459472656,0.6062487363815308,0.1591888219118118,0.148065373301506,293.4195251464844,297.1499938964844,293.1499938964844,0.0178959593176841,-926.7642822265624,303.4686279296875,0.3759011030197143,0.050000000745058,0.052615538239479,293.2279968261719,297.1499938964844,293.1499938964844,0.5495410561561584,-6878.36376953125,304.1533508300781,0.8945112824440002,0.5287798643112183,0.372407466173172,293.3810119628906,297.1499938964844,293.1499938964844,0.7863484025001526,-12319.6806640625,304.085693359375,0.9884014129638672,0.7038922309875488,0.6699586510658264,293.1706848144531,297.1499938964844,293.1499938964844,0.0372842624783515,-6070.0986328125,304.15142822265625,0.4302141666412353,0.0673518255352974,0.328685998916626,288.8674621582031,291.1499938964844,258.62567138671875,257.22283935546875,279.1724853515625,293.35552978515625,288.865478515625,1.0,0.4401269555091858,0.6242063641548157,0.6242063641548157,1.0,1.0,-1.8865150213241573,0.7706101536750793,1.1159049272537231,0.3361577987670898,0.0,0.0,1.0,154.86553955078125,170.0,-75.11361694335938,-18317.279296875,878.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29644775390625,302.9063415527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4103251695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004164279089309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
