time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1725769042969,297.1499938964844,293.1499938964844,0.122796893119812,-2737.417724609375,304.1483154296875,0.6031221151351929,0.1591030657291412,0.1481398046016693,293.42724609375,297.1499938964844,293.1499938964844,0.0177339073270559,-925.1256103515624,303.3883056640625,0.3732924461364746,0.050000000745058,0.0527709200978279,293.2281799316406,297.1499938964844,293.1499938964844,0.5490269660949707,-6873.23779296875,304.1536865234375,0.8895235657691956,0.527755618095398,0.3718254864215851,293.3861083984375,297.1499938964844,293.1499938964844,0.7834568619728088,-12269.5029296875,304.10260009765625,0.9826713800430298,0.6999595761299133,0.6659596562385559,293.1719665527344,297.1499938964844,293.1499938964844,0.0369682721793651,-6045.4169921875,304.1517639160156,0.4260358512401581,0.0668355673551559,0.3270823061466217,288.8550109863281,291.1499938964844,258.6473999023437,257.24072265625,279.1746826171875,293.3617248535156,288.8536682128906,1.0,0.4422453045845032,0.625612199306488,0.625612199306488,1.0,1.0,-1.8793716430664065,0.768251359462738,1.1111202239990234,0.3354456722736358,0.0,0.0,1.0,158.6327667236328,170.0,-54.946876525878906,-18247.55859375,884.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2624816894531,302.88153076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4104080200195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004165119607932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1715393066406,297.1499938964844,293.1499938964844,0.1229215413331985,-2739.717529296875,304.1483764648437,0.6004839539527893,0.1590247303247451,0.1481917202472686,293.4350891113281,297.1499938964844,293.1499938964844,0.0175453405827283,-922.6616821289062,303.30633544921875,0.3711369037628174,0.050000000745058,0.0529037453234195,293.2284240722656,297.1499938964844,293.1499938964844,0.5482609868049622,-6865.48876953125,304.1544189453125,0.8852956891059875,0.526716411113739,0.3712090253829956,293.3880615234375,297.1499938964844,293.1499938964844,0.7808275818824768,-12225.857421875,304.1159362792969,0.9776728749275208,0.6965829730033875,0.662692129611969,293.17303466796875,297.1499938964844,293.1499938964844,0.0366259403526783,-6018.2734375,304.1520690917969,0.4225017428398132,0.0663452818989753,0.3254501521587372,288.84735107421875,291.1499938964844,258.6687316894531,257.2583312988281,279.1756896972656,293.3660583496094,288.8466186523437,1.0,0.4440132975578308,0.6269769668579102,0.6269769668579102,1.0,1.0,-1.872969031333924,0.7661888599395752,1.1067800521850586,0.3348664045333862,0.0,0.0,1.0,161.84706115722656,173.0,-37.892051696777344,-18192.5703125,889.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24188232421875,302.8681335449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4104116857051849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004165156860835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557820,293.1694030761719,297.1499938964844,293.1499938964844,0.1230549216270446,-2742.06494140625,304.1487121582031,0.5962262153625488,0.1589133143424987,0.1482883393764495,293.45074462890625,297.1499938964844,293.1499938964844,0.017114732414484,-915.8595581054688,303.1383361816406,0.3677047789096832,0.050000000745058,0.0531241260468959,293.2289123535156,297.1499938964844,293.1499938964844,0.5461426377296448,-6844.0263671875,304.1564636230469,0.8783397078514099,0.5246337056159973,0.3699303567409515,293.3879089355469,297.1499938964844,293.1499938964844,0.7752705216407776,-12140.9140625,304.1363830566406,0.9690018892288208,0.690575897693634,0.6570909023284912,293.1745910644531,297.1499938964844,293.1499938964844,0.0359277240931987,-5962.017578125,304.15252685546875,0.4167864322662353,0.0654465109109878,0.3223393261432647,288.8441162109375,291.1499938964844,258.710205078125,257.2926940917969,279.1761169433594,293.3720092773437,288.8443298339844,1.0,0.4468162655830383,0.6296210289001465,0.6296210289001465,1.0,1.0,-1.8613522052764893,0.762515127658844,1.0988370180130005,0.3338938355445862,0.0,0.0,1.0,167.1589813232422,176.0,-10.89947509765625,-18110.1171875,895.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2281494140625,302.8651733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4102178514003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163189732935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.1694030761719,297.1499938964844,293.1499938964844,0.1230549216270446,-2742.06494140625,304.1487121582031,0.5962262153625488,0.1589133143424987,0.1482883393764495,293.45074462890625,297.1499938964844,293.1499938964844,0.017114732414484,-915.8595581054688,303.1383361816406,0.3677047789096832,0.050000000745058,0.0531241260468959,293.2289123535156,297.1499938964844,293.1499938964844,0.5461426377296448,-6844.0263671875,304.1564636230469,0.8783397078514099,0.5246337056159973,0.3699303567409515,293.3879089355469,297.1499938964844,293.1499938964844,0.7752705216407776,-12140.9140625,304.1363830566406,0.9690018892288208,0.690575897693634,0.6570909023284912,293.1745910644531,297.1499938964844,293.1499938964844,0.0359277240931987,-5962.017578125,304.15252685546875,0.4167864322662353,0.0654465109109878,0.3223393261432647,288.8441162109375,291.1499938964844,258.710205078125,257.2926940917969,279.1761169433594,293.3720092773437,288.8443298339844,1.0,0.4468162655830383,0.6296210289001465,0.6296210289001465,1.0,1.0,-1.8613522052764893,0.762515127658844,1.0988370180130005,0.3338938355445862,0.0,0.0,1.0,167.1589813232422,176.0,-10.89947509765625,-18110.1171875,895.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2281494140625,302.8651733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4102178514003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163189732935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.1674499511719,297.1499938964844,293.1499938964844,0.1230649128556251,-2742.0322265625,304.14910888671875,0.5928158164024353,0.1588183492422104,0.1483741253614425,293.46612548828125,297.1499938964844,293.1499938964844,0.016641616821289,-907.2406616210938,302.9659423828125,0.3650002181529999,0.050000000745058,0.0533060804009437,293.229248046875,297.1499938964844,293.1499938964844,0.5434432625770569,-6816.80615234375,304.1588134765625,0.8726471662521362,0.5225660800933838,0.3686302304267883,293.3855285644531,297.1499938964844,293.1499938964844,0.7689021825790405,-12051.3486328125,304.15142822265625,0.9613697528839112,0.6850295662879944,0.6520067453384399,293.175537109375,297.1499938964844,293.1499938964844,0.035234048962593,-5905.16748046875,304.15283203125,0.412213385105133,0.0646304339170456,0.3194567263126373,288.853271484375,291.1499938964844,258.75,257.325927734375,279.1756591796875,293.37579345703125,288.8541564941406,1.0,0.4489778280258178,0.6321661472320557,0.6321661472320557,1.0,1.0,-1.850545883178711,0.7591050267219543,1.0914407968521118,0.3330027163028717,0.0,0.0,1.0,171.5185089111328,179.0,8.421467781066895,-18049.359375,900.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2379455566406,302.8829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4097922444343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004158870433457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1674499511719,297.1499938964844,293.1499938964844,0.1230649128556251,-2742.0322265625,304.14910888671875,0.5928158164024353,0.1588183492422104,0.1483741253614425,293.46612548828125,297.1499938964844,293.1499938964844,0.016641616821289,-907.2406616210938,302.9659423828125,0.3650002181529999,0.050000000745058,0.0533060804009437,293.229248046875,297.1499938964844,293.1499938964844,0.5434432625770569,-6816.80615234375,304.1588134765625,0.8726471662521362,0.5225660800933838,0.3686302304267883,293.3855285644531,297.1499938964844,293.1499938964844,0.7689021825790405,-12051.3486328125,304.15142822265625,0.9613697528839112,0.6850295662879944,0.6520067453384399,293.175537109375,297.1499938964844,293.1499938964844,0.035234048962593,-5905.16748046875,304.15283203125,0.412213385105133,0.0646304339170456,0.3194567263126373,288.853271484375,291.1499938964844,258.75,257.325927734375,279.1756591796875,293.37579345703125,288.8541564941406,1.0,0.4489778280258178,0.6321661472320557,0.6321661472320557,1.0,1.0,-1.850545883178711,0.7591050267219543,1.0914407968521118,0.3330027163028717,0.0,0.0,1.0,171.5185089111328,179.0,8.421467781066895,-18049.359375,900.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2379455566406,302.8829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4097922444343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004158870433457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.16552734375,297.1499938964844,293.1499938964844,0.1230028495192527,-2740.606689453125,304.1495056152344,0.5899257063865662,0.158766284584999,0.1484664231538772,293.4810791015625,297.1499938964844,293.1499938964844,0.0161494966596364,-897.3863525390625,302.7895812988281,0.3627228736877441,0.050000000745058,0.0534654073417186,293.2294311523437,297.1499938964844,293.1499938964844,0.5403459668159485,-6785.76953125,304.1610412597656,0.8677124381065369,0.5205190181732178,0.3673271238803863,293.3822326660156,297.1499938964844,293.1499938964844,0.7618119120597839,-11956.6357421875,304.1626892089844,0.954323947429657,0.6797313690185547,0.6471630930900574,293.1761169433594,297.1499938964844,293.1499938964844,0.0345440134406089,-5847.859375,304.1530456542969,0.4082826673984527,0.0638630613684654,0.3167219460010528,288.87091064453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1746826171875,293.379150390625,288.87225341796875,1.0,0.4507592916488647,0.6345889568328857,0.6345889568328857,1.0,1.0,-1.8401832580566408,0.7557911276817322,1.0843920707702637,0.3320877254009247,0.0,0.0,1.0,175.31631469726562,182.0,21.581422805786133,-18000.466796875,903.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26080322265625,302.9122009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4091681838035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004152536857873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.16552734375,297.1499938964844,293.1499938964844,0.1230028495192527,-2740.606689453125,304.1495056152344,0.5899257063865662,0.158766284584999,0.1484664231538772,293.4810791015625,297.1499938964844,293.1499938964844,0.0161494966596364,-897.3863525390625,302.7895812988281,0.3627228736877441,0.050000000745058,0.0534654073417186,293.2294311523437,297.1499938964844,293.1499938964844,0.5403459668159485,-6785.76953125,304.1610412597656,0.8677124381065369,0.5205190181732178,0.3673271238803863,293.3822326660156,297.1499938964844,293.1499938964844,0.7618119120597839,-11956.6357421875,304.1626892089844,0.954323947429657,0.6797313690185547,0.6471630930900574,293.1761169433594,297.1499938964844,293.1499938964844,0.0345440134406089,-5847.859375,304.1530456542969,0.4082826673984527,0.0638630613684654,0.3167219460010528,288.87091064453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1746826171875,293.379150390625,288.87225341796875,1.0,0.4507592916488647,0.6345889568328857,0.6345889568328857,1.0,1.0,-1.8401832580566408,0.7557911276817322,1.0843920707702637,0.3320877254009247,0.0,0.0,1.0,175.31631469726562,182.0,21.581422805786133,-18000.466796875,903.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26080322265625,302.9122009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4091681838035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004152536857873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.1635437011719,297.1499938964844,293.1499938964844,0.1229331195354461,-2738.99267578125,304.1497802734375,0.5874102711677551,0.1587745100259781,0.1485983878374099,293.49566650390625,297.1499938964844,293.1499938964844,0.0156509242951869,-886.6515502929688,302.6094055175781,0.3607098460197449,0.050000000745058,0.0536112077534198,293.2294921875,297.1499938964844,293.1499938964844,0.5370070338249207,-6752.51220703125,304.16290283203125,0.8632587194442749,0.518493115901947,0.3660284876823425,293.37841796875,297.1499938964844,293.1499938964844,0.7542595863342285,-11858.9765625,304.17095947265625,0.9476418495178224,0.6746193766593933,0.6424891948699951,293.176513671875,297.1499938964844,293.1499938964844,0.0338566303253173,-5790.203125,304.1531677246094,0.4047019481658935,0.0631231293082237,0.3140658140182495,288.8936462402344,291.1499938964844,258.81451416015625,257.3799133300781,279.17303466796875,293.38232421875,288.8952331542969,1.0,0.4523208737373352,0.6368143558502197,0.6368143558502197,1.0,1.0,-1.830155611038208,0.7524901628494263,1.0776654481887815,0.3310661315917969,0.0,0.0,1.0,178.77951049804688,185.0,29.75311279296875,-17957.916015625,905.0562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2897033691406,302.9466552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083787798881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144525446463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.1635437011719,297.1499938964844,293.1499938964844,0.1229331195354461,-2738.99267578125,304.1497802734375,0.5874102711677551,0.1587745100259781,0.1485983878374099,293.49566650390625,297.1499938964844,293.1499938964844,0.0156509242951869,-886.6515502929688,302.6094055175781,0.3607098460197449,0.050000000745058,0.0536112077534198,293.2294921875,297.1499938964844,293.1499938964844,0.5370070338249207,-6752.51220703125,304.16290283203125,0.8632587194442749,0.518493115901947,0.3660284876823425,293.37841796875,297.1499938964844,293.1499938964844,0.7542595863342285,-11858.9765625,304.17095947265625,0.9476418495178224,0.6746193766593933,0.6424891948699951,293.176513671875,297.1499938964844,293.1499938964844,0.0338566303253173,-5790.203125,304.1531677246094,0.4047019481658935,0.0631231293082237,0.3140658140182495,288.8936462402344,291.1499938964844,258.81451416015625,257.3799133300781,279.17303466796875,293.38232421875,288.8952331542969,1.0,0.4523208737373352,0.6368143558502197,0.6368143558502197,1.0,1.0,-1.830155611038208,0.7524901628494263,1.0776654481887815,0.3310661315917969,0.0,0.0,1.0,178.77951049804688,185.0,29.75311279296875,-17957.916015625,905.0562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2897033691406,302.9466552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083787798881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144525446463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1625366210937,297.1499938964844,293.1499938964844,0.1229052320122718,-2738.301025390625,304.1498718261719,0.5862621665000916,0.1588018387556076,0.1486822068691253,293.5028076171875,297.1499938964844,293.1499938964844,0.0154019817709922,-881.0323486328125,302.517822265625,0.3597733080387115,0.050000000745058,0.0536807067692279,293.2294921875,297.1499938964844,293.1499938964844,0.5352820754051208,-6735.40234375,304.1636962890625,0.8611627221107483,0.5174885392189026,0.3653824031352997,293.3763732910156,297.1499938964844,293.1499938964844,0.7503796219825745,-11809.6884765625,304.1741638183594,0.9444037079811096,0.6721276640892029,0.6402105689048767,293.1766662597656,297.1499938964844,293.1499938964844,0.0335146635770797,-5761.34228515625,304.1532287597656,0.4029857814311981,0.0627599656581878,0.3127564489841461,288.9061279296875,291.1499938964844,258.82666015625,257.3900451660156,279.172119140625,293.3838806152344,288.9078063964844,1.0,0.45304936170578,0.637846827507019,0.637846827507019,1.0,1.0,-1.8252556324005127,0.7508384585380554,1.0744171142578125,0.3305103480815887,0.0,0.0,1.0,180.42762756347656,185.0,32.35396194458008,-17937.845703125,905.8931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3049621582031,302.9645080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.407929927110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000413997011492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1614990234375,297.1499938964844,293.1499938964844,0.1228846535086631,-2737.73828125,304.1499328613281,0.5851699113845825,0.1588428914546966,0.1487771570682525,293.5098571777344,297.1499938964844,293.1499938964844,0.0151546001434326,-875.285888671875,302.42529296875,0.3588705956935882,0.050000000745058,0.0537487380206584,293.2294616699219,297.1499938964844,293.1499938964844,0.533538281917572,-6718.14453125,304.16436767578125,0.8591319918632507,0.5164891481399536,0.364738792181015,293.3742980957031,297.1499938964844,293.1499938964844,0.7464673519134521,-11760.40234375,304.1768798828125,0.941216766834259,0.6696730852127075,0.6379657983779907,293.1767578125,297.1499938964844,293.1499938964844,0.0331744104623794,-5732.52587890625,304.1532592773437,0.4012928009033203,0.0623998194932937,0.3114553093910217,288.9190368652344,291.1499938964844,258.8373413085937,257.3989562988281,279.1711120605469,293.3854064941406,288.9207763671875,1.0,0.4537567496299743,0.6388265490531921,0.6388265490531921,1.0,1.0,-1.8204206228256223,0.7491831183433533,1.071237564086914,0.3299238085746765,0.0,0.0,1.0,182.0399627685547,188.0,34.2264518737793,-17918.107421875,906.6636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32012939453125,302.9822692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4074524641036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004135124618187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1594543457031,297.1499938964844,293.1499938964844,0.1228723898530006,-2737.130126953125,304.14996337890625,0.5831339955329895,0.1589663922786712,0.1490014195442199,293.52374267578125,297.1499938964844,293.1499938964844,0.0146658001467585,-863.4570922851562,302.2373046875,0.3571496605873108,0.050000000745058,0.0538813583552837,293.22930908203125,297.1499938964844,293.1499938964844,0.5300261378288269,-6683.4912109375,304.1654357910156,0.8552374839782715,0.5145067572593689,0.3634603321552276,293.36993408203125,297.1499938964844,293.1499938964844,0.7386132478713989,-11662.466796875,304.18096923828125,0.9349915385246276,0.6648746132850647,0.6335778832435608,293.17694091796875,297.1499938964844,293.1499938964844,0.0325005762279033,-5675.1796875,304.1532897949219,0.3979228436946869,0.0616867132484912,0.3088729083538055,288.94537353515625,291.1499938964844,258.8545227050781,257.4132385253906,279.16900634765625,293.3885498046875,288.9471130371094,1.0,0.4551279544830322,0.6406239867210388,0.6406239867210388,1.0,1.0,-1.8109443187713623,0.7458617687225342,1.0650824308395386,0.3286589384078979,0.0,0.0,1.0,185.181884765625,191.0,36.1640853881836,-17878.8203125,908.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3492736816406,303.0165405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4064211249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004124657716602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1594543457031,297.1499938964844,293.1499938964844,0.1228723898530006,-2737.130126953125,304.14996337890625,0.5831339955329895,0.1589663922786712,0.1490014195442199,293.52374267578125,297.1499938964844,293.1499938964844,0.0146658001467585,-863.4570922851562,302.2373046875,0.3571496605873108,0.050000000745058,0.0538813583552837,293.22930908203125,297.1499938964844,293.1499938964844,0.5300261378288269,-6683.4912109375,304.1654357910156,0.8552374839782715,0.5145067572593689,0.3634603321552276,293.36993408203125,297.1499938964844,293.1499938964844,0.7386132478713989,-11662.466796875,304.18096923828125,0.9349915385246276,0.6648746132850647,0.6335778832435608,293.17694091796875,297.1499938964844,293.1499938964844,0.0325005762279033,-5675.1796875,304.1532897949219,0.3979228436946869,0.0616867132484912,0.3088729083538055,288.94537353515625,291.1499938964844,258.8545227050781,257.4132385253906,279.16900634765625,293.3885498046875,288.9471130371094,1.0,0.4551279544830322,0.6406239867210388,0.6406239867210388,1.0,1.0,-1.8109443187713623,0.7458617687225342,1.0650824308395386,0.3286589384078979,0.0,0.0,1.0,185.181884765625,191.0,36.1640853881836,-17878.8203125,908.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3492736816406,303.0165405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4064211249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004124657716602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.15740966796875,297.1499938964844,293.1499938964844,0.1229069605469703,-2737.368896484375,304.1499328613281,0.5812667012214661,0.159143790602684,0.1492717117071151,293.5373229980469,297.1499938964844,293.1499938964844,0.0141871804371476,-851.2586059570312,302.0451965332031,0.3555174171924591,0.050000000745058,0.0540108419954776,293.22906494140625,297.1499938964844,293.1499938964844,0.5265259742736816,-6649.07080078125,304.1661071777344,0.8515239357948303,0.5125464200973511,0.3621947467327118,293.36541748046875,297.1499938964844,293.1499938964844,0.7308149933815002,-11566.22265625,304.18359375,0.9289592504501344,0.6602182984352112,0.6293215155601501,293.17706298828125,297.1499938964844,293.1499938964844,0.0318377837538719,-5618.4296875,304.1532897949219,0.394485741853714,0.0609807334840297,0.3063109219074249,288.9715270996094,291.1499938964844,258.866455078125,257.423095703125,279.1669006347656,293.3917541503906,288.9732666015625,1.0,0.4564669132232666,0.642206072807312,0.642206072807312,1.0,1.0,-1.801717519760132,0.7425283193588257,1.0591892004013062,0.3272784054279327,0.0,0.0,1.0,188.24989318847656,194.0,36.32676696777344,-17838.830078125,909.4476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37548828125,303.0479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053063690662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113344475626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.15740966796875,297.1499938964844,293.1499938964844,0.1229069605469703,-2737.368896484375,304.1499328613281,0.5812667012214661,0.159143790602684,0.1492717117071151,293.5373229980469,297.1499938964844,293.1499938964844,0.0141871804371476,-851.2586059570312,302.0451965332031,0.3555174171924591,0.050000000745058,0.0540108419954776,293.22906494140625,297.1499938964844,293.1499938964844,0.5265259742736816,-6649.07080078125,304.1661071777344,0.8515239357948303,0.5125464200973511,0.3621947467327118,293.36541748046875,297.1499938964844,293.1499938964844,0.7308149933815002,-11566.22265625,304.18359375,0.9289592504501344,0.6602182984352112,0.6293215155601501,293.17706298828125,297.1499938964844,293.1499938964844,0.0318377837538719,-5618.4296875,304.1532897949219,0.394485741853714,0.0609807334840297,0.3063109219074249,288.9715270996094,291.1499938964844,258.866455078125,257.423095703125,279.1669006347656,293.3917541503906,288.9732666015625,1.0,0.4564669132232666,0.642206072807312,0.642206072807312,1.0,1.0,-1.801717519760132,0.7425283193588257,1.0591892004013062,0.3272784054279327,0.0,0.0,1.0,188.24989318847656,194.0,36.32676696777344,-17838.830078125,909.4476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37548828125,303.0479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053063690662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113344475626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1553649902344,297.1499938964844,293.1499938964844,0.1229929104447364,-2738.54150390625,304.1498107910156,0.5795391798019409,0.15937140583992,0.1495858132839203,293.5506286621094,297.1499938964844,293.1499938964844,0.0137203428894281,-838.7540283203125,301.8490905761719,0.35395348072052,0.050000000745058,0.0541384518146514,293.228759765625,297.1499938964844,293.1499938964844,0.5230763554573059,-6615.2265625,304.1664733886719,0.8479549288749695,0.510607123374939,0.3609424233436584,293.36083984375,297.1499938964844,293.1499938964844,0.7231549024581909,-11472.3115234375,304.18511962890625,0.9231248497962952,0.6556928157806396,0.6251870393753052,293.1771240234375,297.1499938964844,293.1499938964844,0.031187592074275,-5562.43310546875,304.1532897949219,0.3908749520778656,0.0602795854210853,0.3037638366222381,288.996826171875,291.1499938964844,258.87359619140625,257.4289245605469,279.1648254394531,293.39508056640625,288.9985046386719,1.0,0.4577946066856384,0.6435834169387817,0.6435834169387817,1.0,1.0,-1.792721152305603,0.7391844391822815,1.0535367727279663,0.3257957994937897,0.0,0.0,1.0,191.27577209472656,182.0,35.373653411865234,-17797.51171875,910.8416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3980407714844,303.075927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4041317105293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004101423255633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1553649902344,297.1499938964844,293.1499938964844,0.1229929104447364,-2738.54150390625,304.1498107910156,0.5795391798019409,0.15937140583992,0.1495858132839203,293.5506286621094,297.1499938964844,293.1499938964844,0.0137203428894281,-838.7540283203125,301.8490905761719,0.35395348072052,0.050000000745058,0.0541384518146514,293.228759765625,297.1499938964844,293.1499938964844,0.5230763554573059,-6615.2265625,304.1664733886719,0.8479549288749695,0.510607123374939,0.3609424233436584,293.36083984375,297.1499938964844,293.1499938964844,0.7231549024581909,-11472.3115234375,304.18511962890625,0.9231248497962952,0.6556928157806396,0.6251870393753052,293.1771240234375,297.1499938964844,293.1499938964844,0.031187592074275,-5562.43310546875,304.1532897949219,0.3908749520778656,0.0602795854210853,0.3037638366222381,288.996826171875,291.1499938964844,258.87359619140625,257.4289245605469,279.1648254394531,293.39508056640625,288.9985046386719,1.0,0.4577946066856384,0.6435834169387817,0.6435834169387817,1.0,1.0,-1.792721152305603,0.7391844391822815,1.0535367727279663,0.3257957994937897,0.0,0.0,1.0,191.27577209472656,182.0,35.373653411865234,-17797.51171875,910.8416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3980407714844,303.075927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4041317105293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004101423255633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.153076171875,297.1499938964844,293.1499938964844,0.122932992875576,-2737.0703125,304.14996337890625,0.5814700126647949,0.1597008109092712,0.1497591584920883,293.5634765625,297.1499938964844,293.1499938964844,0.0131768947467207,-822.5511474609375,301.64996337890625,0.3551286160945892,0.050000000745058,0.0540424436330795,293.2281799316406,297.1499938964844,293.1499938964844,0.5193891525268555,-6578.857421875,304.1671447753906,0.8488681316375732,0.5087271928787231,0.3595550656318664,293.35601806640625,297.1499938964844,293.1499938964844,0.7153372764587402,-11376.408203125,304.1864624023437,0.923278272151947,0.6513237953186035,0.6209641098976135,293.1769714355469,297.1499938964844,293.1499938964844,0.030341550707817,-5489.38232421875,304.1535949707031,0.3899566829204559,0.0596228949725627,0.3002794981002807,289.0226135253906,291.1499938964844,258.8763427734375,257.4310913085937,279.16357421875,293.3983764648437,289.0244445800781,1.0,0.4543617665767669,0.6448758840560913,0.6448758840560913,1.0,1.0,-1.781895399093628,0.7349454760551453,1.0469499826431274,0.3238320350646972,0.0,0.0,1.0,188.599853515625,170.0,36.39777755737305,-17742.24609375,893.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41876220703125,303.1037902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028913676738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088834975846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.153076171875,297.1499938964844,293.1499938964844,0.122932992875576,-2737.0703125,304.14996337890625,0.5814700126647949,0.1597008109092712,0.1497591584920883,293.5634765625,297.1499938964844,293.1499938964844,0.0131768947467207,-822.5511474609375,301.64996337890625,0.3551286160945892,0.050000000745058,0.0540424436330795,293.2281799316406,297.1499938964844,293.1499938964844,0.5193891525268555,-6578.857421875,304.1671447753906,0.8488681316375732,0.5087271928787231,0.3595550656318664,293.35601806640625,297.1499938964844,293.1499938964844,0.7153372764587402,-11376.408203125,304.1864624023437,0.923278272151947,0.6513237953186035,0.6209641098976135,293.1769714355469,297.1499938964844,293.1499938964844,0.030341550707817,-5489.38232421875,304.1535949707031,0.3899566829204559,0.0596228949725627,0.3002794981002807,289.0226135253906,291.1499938964844,258.8763427734375,257.4310913085937,279.16357421875,293.3983764648437,289.0244445800781,1.0,0.4543617665767669,0.6448758840560913,0.6448758840560913,1.0,1.0,-1.781895399093628,0.7349454760551453,1.0469499826431274,0.3238320350646972,0.0,0.0,1.0,188.599853515625,170.0,36.39777755737305,-17742.24609375,893.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41876220703125,303.1037902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028913676738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088834975846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1517333984375,297.1499938964844,293.1499938964844,0.1228878200054168,-2736.0546875,304.1500549316406,0.5834968686103821,0.1599239408969879,0.149838849902153,293.5696716308594,297.1499938964844,293.1499938964844,0.0128902876749634,-813.4519653320312,301.5495910644531,0.3564861118793487,0.050000000745058,0.0539339184761047,293.22772216796875,297.1499938964844,293.1499938964844,0.517478883266449,-6559.98388671875,304.16748046875,0.8505854606628418,0.5078233480453491,0.3588407039642334,293.353515625,297.1499938964844,293.1499938964844,0.7113853693008423,-11327.923828125,304.18701171875,0.9250285029411316,0.6492082476615906,0.6188558340072632,293.1767272949219,297.1499938964844,293.1499938964844,0.0298883561044931,-5449.96240234375,304.1537780761719,0.3903742730617523,0.0593287199735641,0.2983908951282501,289.03631591796875,291.1499938964844,258.8762512207031,257.4309387207031,279.1629638671875,293.39996337890625,289.0382080078125,1.0,0.4515940546989441,0.6454786062240601,0.6454786062240601,1.0,1.0,-1.776203989982605,0.7326756715774536,1.0435283184051514,0.322749525308609,0.0,0.0,1.0,185.72349548339844,170.0,37.3974609375,-17712.900390625,879.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.429443359375,303.11834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4022359848022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004082183877471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1502990722656,297.1499938964844,293.1499938964844,0.1228472143411636,-2735.119384765625,304.1501159667969,0.5860453844070435,0.1601826548576355,0.1499263346195221,293.5757141113281,297.1499938964844,293.1499938964844,0.0126008428633213,-803.9266967773438,301.4487609863281,0.3582266867160797,0.050000000745058,0.0537984520196914,293.2272033691406,297.1499938964844,293.1499938964844,0.5155496597290039,-6540.9189453125,304.1678161621094,0.8529300093650818,0.5069418549537659,0.3581224679946899,293.3509216308594,297.1499938964844,293.1499938964844,0.7074353694915771,-11279.48046875,304.1874694824219,0.927600622177124,0.6471371650695801,0.616762638092041,293.1763916015625,297.1499938964844,293.1499938964844,0.0294321216642856,-5410.03466796875,304.1539001464844,0.3912314176559448,0.0590570792555809,0.2964775264263153,289.05035400390625,291.1499938964844,258.8752136230469,257.42999267578125,279.162353515625,293.4015197753906,289.0522766113281,1.0,0.448313444852829,0.6460480690002441,0.6460480690002441,1.0,1.0,-1.7704733610153198,0.7303694486618042,1.0401039123535156,0.3216364085674286,0.0,0.0,1.0,182.1644897460937,158.0,38.29676055908203,-17683.302734375,864.0856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4403076171875,303.1330261230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4015576243400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004075299366377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1472473144531,297.1499938964844,293.1499938964844,0.1227954030036926,-2733.7763671875,304.1501770019531,0.5923821330070496,0.1607949435710907,0.1501362174749374,293.5873107910156,297.1499938964844,293.1499938964844,0.0120249753817915,-784.0182495117188,301.2454833984375,0.3626626431941986,0.050000000745058,0.0534706562757492,293.2259521484375,297.1499938964844,293.1499938964844,0.5116736888885498,-6502.623046875,304.1683349609375,0.8591870069503784,0.5052387714385986,0.3566873371601105,293.3456420898437,297.1499938964844,293.1499938964844,0.6995934844017029,-11183.3603515625,304.1880187988281,0.934728980064392,0.6431205868721008,0.6126394271850586,293.17547607421875,297.1499938964844,293.1499938964844,0.0285316538065671,-5330.42724609375,304.15411376953125,0.3939443230628967,0.0585741885006427,0.2926646769046783,289.078857421875,291.1499938964844,258.8705749511719,257.42596435546875,279.1610107421875,293.40447998046875,289.0808410644531,1.0,0.440630704164505,0.647083580493927,0.647083580493927,1.0,1.0,-1.7590795755386353,0.7257300019264221,1.033349633216858,0.3193688988685608,0.0,0.0,1.0,173.6094512939453,146.0,39.45995330810547,-17624.078125,828.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.461669921875,303.1621398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4001389145851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004060901410412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1472473144531,297.1499938964844,293.1499938964844,0.1227954030036926,-2733.7763671875,304.1501770019531,0.5923821330070496,0.1607949435710907,0.1501362174749374,293.5873107910156,297.1499938964844,293.1499938964844,0.0120249753817915,-784.0182495117188,301.2454833984375,0.3626626431941986,0.050000000745058,0.0534706562757492,293.2259521484375,297.1499938964844,293.1499938964844,0.5116736888885498,-6502.623046875,304.1683349609375,0.8591870069503784,0.5052387714385986,0.3566873371601105,293.3456420898437,297.1499938964844,293.1499938964844,0.6995934844017029,-11183.3603515625,304.1880187988281,0.934728980064392,0.6431205868721008,0.6126394271850586,293.17547607421875,297.1499938964844,293.1499938964844,0.0285316538065671,-5330.42724609375,304.15411376953125,0.3939443230628967,0.0585741885006427,0.2926646769046783,289.078857421875,291.1499938964844,258.8705749511719,257.42596435546875,279.1610107421875,293.40447998046875,289.0808410644531,1.0,0.440630704164505,0.647083580493927,0.647083580493927,1.0,1.0,-1.7590795755386353,0.7257300019264221,1.033349633216858,0.3193688988685608,0.0,0.0,1.0,173.6094512939453,146.0,39.45995330810547,-17624.078125,828.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.461669921875,303.1621398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4001389145851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004060901410412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.1440124511719,297.1499938964844,293.1499938964844,0.1227988824248313,-2733.4306640625,304.1501159667969,0.6000104546546936,0.1615174263715744,0.1504024863243103,293.598388671875,297.1499938964844,293.1499938964844,0.0114649357274174,-763.447021484375,301.0400085449219,0.3681872189044952,0.050000000745058,0.0530938096344471,293.2245178222656,297.1499938964844,293.1499938964844,0.5078225135803223,-6464.5888671875,304.16864013671875,0.8672513365745544,0.5036037564277649,0.355265349149704,293.3402404785156,297.1499938964844,293.1499938964844,0.6918932199478149,-11089.0234375,304.18817138671875,0.943930983543396,0.6392582058906555,0.6086143851280212,293.1743469238281,297.1499938964844,293.1499938964844,0.0276638157665729,-5252.58837890625,304.1541748046875,0.3976151645183563,0.0581578090786933,0.2889363467693329,289.1073913574219,291.1499938964844,258.8629150390625,257.4193725585937,279.1596984863281,293.4073791503906,289.1093444824219,1.0,0.4319055378437042,0.6479848623275757,0.6479848623275757,1.0,1.0,-1.7479298114776611,0.7211257815361023,1.0268040895462036,0.3170990645885467,0.0,0.0,1.0,163.82025146484375,134.0,39.62897491455078,-17565.046875,790.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4815673828125,303.1897277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986530005931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004045820969622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.1440124511719,297.1499938964844,293.1499938964844,0.1227988824248313,-2733.4306640625,304.1501159667969,0.6000104546546936,0.1615174263715744,0.1504024863243103,293.598388671875,297.1499938964844,293.1499938964844,0.0114649357274174,-763.447021484375,301.0400085449219,0.3681872189044952,0.050000000745058,0.0530938096344471,293.2245178222656,297.1499938964844,293.1499938964844,0.5078225135803223,-6464.5888671875,304.16864013671875,0.8672513365745544,0.5036037564277649,0.355265349149704,293.3402404785156,297.1499938964844,293.1499938964844,0.6918932199478149,-11089.0234375,304.18817138671875,0.943930983543396,0.6392582058906555,0.6086143851280212,293.1743469238281,297.1499938964844,293.1499938964844,0.0276638157665729,-5252.58837890625,304.1541748046875,0.3976151645183563,0.0581578090786933,0.2889363467693329,289.1073913574219,291.1499938964844,258.8629150390625,257.4193725585937,279.1596984863281,293.4073791503906,289.1093444824219,1.0,0.4319055378437042,0.6479848623275757,0.6479848623275757,1.0,1.0,-1.7479298114776611,0.7211257815361023,1.0268040895462036,0.3170990645885467,0.0,0.0,1.0,163.82025146484375,134.0,39.62897491455078,-17565.046875,790.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4815673828125,303.1897277832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986530005931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004045820969622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.1407165527344,297.1499938964844,293.1499938964844,0.1228695958852768,-2734.30029296875,304.14996337890625,0.6086523532867432,0.1623358428478241,0.1507308036088943,293.6090393066406,297.1499938964844,293.1499938964844,0.010927777737379,-742.5697021484375,300.83209228515625,0.3746978640556335,0.050000000745058,0.0526882112026214,293.2229919433594,297.1499938964844,293.1499938964844,0.5040377974510193,-6427.22607421875,304.1687316894531,0.876987636089325,0.5020265579223633,0.353863924741745,293.3348083496094,297.1499938964844,293.1499938964844,0.6843913793563843,-10997.130859375,304.1879577636719,0.9546788930892944,0.6355379819869995,0.6046963334083557,293.173095703125,297.1499938964844,293.1499938964844,0.0268369074910879,-5177.28857421875,304.1541748046875,0.4020299911499023,0.0577937327325344,0.2853225171566009,289.13525390625,291.1499938964844,258.8526611328125,257.41064453125,279.1584167480469,293.4103088378906,289.1371459960937,1.0,0.4224646687507629,0.6487632989883423,0.6487632989883423,1.0,1.0,-1.737110614776611,0.7166006565093994,1.020509958267212,0.3148693144321441,0.0,0.0,1.0,153.31283569335938,122.0,38.88272476196289,-17506.041015625,750.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49884033203125,303.2147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3971182405948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030245472677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559320,293.1407165527344,297.1499938964844,293.1499938964844,0.1228695958852768,-2734.30029296875,304.14996337890625,0.6086523532867432,0.1623358428478241,0.1507308036088943,293.6090393066406,297.1499938964844,293.1499938964844,0.010927777737379,-742.5697021484375,300.83209228515625,0.3746978640556335,0.050000000745058,0.0526882112026214,293.2229919433594,297.1499938964844,293.1499938964844,0.5040377974510193,-6427.22607421875,304.1687316894531,0.876987636089325,0.5020265579223633,0.353863924741745,293.3348083496094,297.1499938964844,293.1499938964844,0.6843913793563843,-10997.130859375,304.1879577636719,0.9546788930892944,0.6355379819869995,0.6046963334083557,293.173095703125,297.1499938964844,293.1499938964844,0.0268369074910879,-5177.28857421875,304.1541748046875,0.4020299911499023,0.0577937327325344,0.2853225171566009,289.13525390625,291.1499938964844,258.8526611328125,257.41064453125,279.1584167480469,293.4103088378906,289.1371459960937,1.0,0.4224646687507629,0.6487632989883423,0.6487632989883423,1.0,1.0,-1.737110614776611,0.7166006565093994,1.020509958267212,0.3148693144321441,0.0,0.0,1.0,153.31283569335938,122.0,38.88272476196289,-17506.041015625,750.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49884033203125,303.2147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3971182405948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030245472677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559380,293.137451171875,297.1499938964844,293.1499938964844,0.1230123341083526,-2736.47314453125,304.14971923828125,0.617952823638916,0.1632378846406936,0.1511212587356567,293.61932373046875,297.1499938964844,293.1499938964844,0.0104161333292722,-721.5943603515625,300.6215209960937,0.3821693956851959,0.050000000745058,0.0522661432623863,293.2214050292969,297.1499938964844,293.1499938964844,0.5003472566604614,-6390.80126953125,304.16864013671875,0.8883904218673706,0.5004992485046387,0.352486103773117,293.3294372558594,297.1499938964844,293.1499938964844,0.6771255731582642,-10908.099609375,304.1874084472656,0.9665126204490662,0.6319496631622314,0.6008872985839844,293.1718139648437,297.1499938964844,293.1499938964844,0.026052426546812,-5104.7314453125,304.1540832519531,0.4072133600711822,0.0574704706668853,0.281825989484787,289.1619567871094,291.1499938964844,258.8402404785156,257.40008544921875,279.1573181152344,293.4132995605469,289.16375732421875,1.0,0.4124989807605743,0.6494357585906982,0.6494357585906982,1.0,1.0,-1.7266465425491333,0.7121736407279968,1.0144729614257812,0.3127058744430542,0.0,0.0,1.0,142.39915466308594,110.0,37.44016647338867,-17446.787109375,710.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51287841796875,303.2364807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3955529332160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000401435943786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559440,293.137451171875,297.1499938964844,293.1499938964844,0.1230123341083526,-2736.47314453125,304.14971923828125,0.617952823638916,0.1632378846406936,0.1511212587356567,293.61932373046875,297.1499938964844,293.1499938964844,0.0104161333292722,-721.5943603515625,300.6215209960937,0.3821693956851959,0.050000000745058,0.0522661432623863,293.2214050292969,297.1499938964844,293.1499938964844,0.5003472566604614,-6390.80126953125,304.16864013671875,0.8883904218673706,0.5004992485046387,0.352486103773117,293.3294372558594,297.1499938964844,293.1499938964844,0.6771255731582642,-10908.099609375,304.1874084472656,0.9665126204490662,0.6319496631622314,0.6008872985839844,293.1718139648437,297.1499938964844,293.1499938964844,0.026052426546812,-5104.7314453125,304.1540832519531,0.4072133600711822,0.0574704706668853,0.281825989484787,289.1619567871094,291.1499938964844,258.8402404785156,257.40008544921875,279.1573181152344,293.4132995605469,289.16375732421875,1.0,0.4124989807605743,0.6494357585906982,0.6494357585906982,1.0,1.0,-1.7266465425491333,0.7121736407279968,1.0144729614257812,0.3127058744430542,0.0,0.0,1.0,142.39915466308594,110.0,37.44016647338867,-17446.787109375,710.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51287841796875,303.2364807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3955529332160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000401435943786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
