time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559500,293.13580322265625,297.1499938964844,293.1499938964844,0.1231113448739051,-2738.059326171875,304.14959716796875,0.6227518916130066,0.16371750831604,0.1513393074274063,293.6243591308594,297.1499938964844,293.1499938964844,0.0101700630038976,-711.1105346679688,300.51513671875,0.3862764239311218,0.050000000745058,0.052051156759262,293.2206115722656,297.1499938964844,293.1499938964844,0.4985435605049133,-6372.99853515625,304.16851806640625,0.8947452902793884,0.4997527301311493,0.3518065512180328,293.3267517089844,297.1499938964844,293.1499938964844,0.6735900640487671,-10864.755859375,304.1870422363281,0.972708821296692,0.6302031874656677,0.59902423620224,293.1711730957031,297.1499938964844,293.1499938964844,0.0256758723407983,-5069.48779296875,304.1540222167969,0.4101651608943939,0.0573217310011386,0.2801202833652496,289.1747436523437,291.1499938964844,258.8333740234375,257.3942565917969,279.15679931640625,293.4148254394531,289.176513671875,1.0,0.407351404428482,0.6497376561164856,0.6497376561164856,1.0,1.0,-1.7215492725372314,0.7100001573562622,1.0115491151809692,0.3116540610790252,0.0,0.0,1.0,136.84625244140625,110.0,36.53203582763672,-17417.001953125,690.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5185546875,303.2460327148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3947638571262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006351227872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559560,293.1342163085937,297.1499938964844,293.1499938964844,0.1232278123497963,-2739.961181640625,304.14947509765625,0.6277579069137573,0.1642136722803115,0.1515713781118393,293.6293029785156,297.1499938964844,293.1499938964844,0.0099305920302867,-700.6508178710938,300.4080810546875,0.3906006515026092,0.050000000745058,0.0518345944583416,293.2198181152344,297.1499938964844,293.1499938964844,0.4967685341835022,-6355.47705078125,304.1683959960937,0.9015489220619202,0.4990164935588836,0.3511330783367157,293.3241271972656,297.1499938964844,293.1499938964844,0.6701197028160095,-10822.1884765625,304.1866149902344,0.9790136814117432,0.6284862160682678,0.5971874594688416,293.1705322265625,297.1499938964844,293.1499938964844,0.0253092944622039,-5034.90234375,304.1539611816406,0.4134147763252258,0.0571801699697971,0.2784410715103149,289.18719482421875,291.1499938964844,258.8261108398437,257.3880920410156,279.1563720703125,293.4164123535156,289.1889038085937,1.0,0.4021091759204864,0.6500203013420105,0.6500203013420105,1.0,1.0,-1.716537594795227,0.7078536152839661,1.0086840391159058,0.3106231391429901,0.0,0.0,1.0,131.25608825683594,98.0,35.54261016845703,-17387.111328125,670.6315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5233459472656,303.2547302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3939731419086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003998326719738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559620,293.1310729980469,297.1499938964844,293.1499938964844,0.1235096976161003,-2744.64892578125,304.149169921875,0.6387829780578613,0.165250152349472,0.1520739048719406,293.63897705078125,297.1499938964844,293.1499938964844,0.009470934048295,-679.833740234375,300.19207763671875,0.399035632610321,0.050000000745058,0.0513985715806484,293.2182006835937,297.1499938964844,293.1499938964844,0.4933054447174072,-6321.279296875,304.16802978515625,0.9175920486450196,0.4975720643997192,0.3498039841651916,293.31890869140625,297.1499938964844,293.1499938964844,0.6633729934692383,-10739.3515625,304.1856689453125,0.9917330145835876,0.6251353025436401,0.5935898423194885,293.16925048828125,297.1499938964844,293.1499938964844,0.0246046837419271,-4967.6181640625,304.15380859375,0.4210608601570129,0.0569159016013145,0.2751574218273163,289.2108764648437,291.1499938964844,258.8106994628906,257.37506103515625,279.15557861328125,293.41961669921875,289.2124938964844,1.0,0.3913625180721283,0.6505373120307922,0.6505373120307922,1.0,1.0,-1.7067594528198242,0.7036409974098206,1.0031185150146484,0.3086236119270324,0.0,0.0,1.0,120.00958251953124,86.0,33.414913177490234,-17327.046875,630.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53045654296875,303.2696838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3923929333686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982289345003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559680,293.1310729980469,297.1499938964844,293.1499938964844,0.1235096976161003,-2744.64892578125,304.149169921875,0.6387829780578613,0.165250152349472,0.1520739048719406,293.63897705078125,297.1499938964844,293.1499938964844,0.009470934048295,-679.833740234375,300.19207763671875,0.399035632610321,0.050000000745058,0.0513985715806484,293.2182006835937,297.1499938964844,293.1499938964844,0.4933054447174072,-6321.279296875,304.16802978515625,0.9175920486450196,0.4975720643997192,0.3498039841651916,293.31890869140625,297.1499938964844,293.1499938964844,0.6633729934692383,-10739.3515625,304.1856689453125,0.9917330145835876,0.6251353025436401,0.5935898423194885,293.16925048828125,297.1499938964844,293.1499938964844,0.0246046837419271,-4967.6181640625,304.15380859375,0.4210608601570129,0.0569159016013145,0.2751574218273163,289.2108764648437,291.1499938964844,258.8106994628906,257.37506103515625,279.15557861328125,293.41961669921875,289.2124938964844,1.0,0.3913625180721283,0.6505373120307922,0.6505373120307922,1.0,1.0,-1.7067594528198242,0.7036409974098206,1.0031185150146484,0.3086236119270324,0.0,0.0,1.0,120.00958251953124,86.0,33.414913177490234,-17327.046875,630.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53045654296875,303.2696838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3923929333686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982289345003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559740,293.1279602050781,297.1499938964844,293.1499938964844,0.1238669157028198,-2750.643798828125,304.1488647460937,0.650676429271698,0.166362002491951,0.1526693701744079,293.6484069824219,297.1499938964844,293.1499938964844,0.0090445056557655,-659.5833740234375,299.9740295410156,0.4070058763027191,0.050000000745058,0.0510002188384532,293.2165222167969,297.1499938964844,293.1499938964844,0.4898942410945892,-6287.4912109375,304.167724609375,0.9352754950523376,0.4961837530136108,0.3485341370105743,293.3110656738281,297.1499938964844,293.1499938964844,0.6474977731704712,-10529.1240234375,304.2020263671875,0.9990000128746032,0.6224205493927002,0.5823315978050232,293.1679077148437,297.1499938964844,293.1499938964844,0.0239873081445693,-4905.7783203125,304.153564453125,0.4297576546669006,0.0566996708512306,0.2722006142139435,289.2357788085937,291.1499938964844,258.7944641113281,257.361328125,279.1588439941406,293.4226379394531,289.238525390625,1.0,0.3799950778484344,0.6514703631401062,0.6514703631401062,1.0,1.0,-1.6883254051208496,0.6956247687339783,0.9927006363868712,0.3049419820308685,0.0,0.0,1.0,109.54444122314452,74.0,39.64936447143555,-17206.548828125,588.0151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5386047363281,303.2933349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3907782137393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003965902142226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559800,293.1279602050781,297.1499938964844,293.1499938964844,0.1238669157028198,-2750.643798828125,304.1488647460937,0.650676429271698,0.166362002491951,0.1526693701744079,293.6484069824219,297.1499938964844,293.1499938964844,0.0090445056557655,-659.5833740234375,299.9740295410156,0.4070058763027191,0.050000000745058,0.0510002188384532,293.2165222167969,297.1499938964844,293.1499938964844,0.4898942410945892,-6287.4912109375,304.167724609375,0.9352754950523376,0.4961837530136108,0.3485341370105743,293.3110656738281,297.1499938964844,293.1499938964844,0.6474977731704712,-10529.1240234375,304.2020263671875,0.9990000128746032,0.6224205493927002,0.5823315978050232,293.1679077148437,297.1499938964844,293.1499938964844,0.0239873081445693,-4905.7783203125,304.153564453125,0.4297576546669006,0.0566996708512306,0.2722006142139435,289.2357788085937,291.1499938964844,258.7944641113281,257.361328125,279.1588439941406,293.4226379394531,289.238525390625,1.0,0.3799950778484344,0.6514703631401062,0.6514703631401062,1.0,1.0,-1.6883254051208496,0.6956247687339783,0.9927006363868712,0.3049419820308685,0.0,0.0,1.0,109.54444122314452,74.0,39.64936447143555,-17206.548828125,588.0151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5386047363281,303.2933349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3907782137393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003965902142226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559860,293.124755859375,297.1499938964844,293.1499938964844,0.1240234524011612,-2752.4609375,304.14898681640625,0.6628851890563965,0.1675686985254287,0.1534123420715332,293.65771484375,297.1499938964844,293.1499938964844,0.008635607548058,-638.552490234375,299.76422119140625,0.4148032069206238,0.050000000745058,0.050660278648138,293.21502685546875,297.1499938964844,293.1499938964844,0.4852655827999115,-6240.43115234375,304.1695861816406,0.9518464207649232,0.4948039948940277,0.3473371267318725,293.2781677246094,297.1499938964844,293.1499938964844,0.608723521232605,-10006.203125,304.2491760253906,0.9990000128746032,0.624958872795105,0.5539502501487732,293.1661376953125,297.1499938964844,293.1499938964844,0.0233071446418762,-4859.73486328125,304.1534729003906,0.4392203986644745,0.056602694094181,0.2700132429599762,289.2969665527344,291.1499938964844,258.77783203125,257.3472595214844,279.16583251953125,293.42120361328125,289.3025817871094,1.0,0.3672114610671997,0.6534188389778137,0.6534188389778137,1.0,1.0,-1.6507666110992432,0.6794547438621521,0.9713118672370912,0.2970770001411438,0.0,0.0,1.0,100.16632843017578,77.0,80.4643783569336,-16982.4140625,536.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5917358398437,303.375732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3886028230190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003943824558518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559920,293.124755859375,297.1499938964844,293.1499938964844,0.1240234524011612,-2752.4609375,304.14898681640625,0.6628851890563965,0.1675686985254287,0.1534123420715332,293.65771484375,297.1499938964844,293.1499938964844,0.008635607548058,-638.552490234375,299.76422119140625,0.4148032069206238,0.050000000745058,0.050660278648138,293.21502685546875,297.1499938964844,293.1499938964844,0.4852655827999115,-6240.43115234375,304.1695861816406,0.9518464207649232,0.4948039948940277,0.3473371267318725,293.2781677246094,297.1499938964844,293.1499938964844,0.608723521232605,-10006.203125,304.2491760253906,0.9990000128746032,0.624958872795105,0.5539502501487732,293.1661376953125,297.1499938964844,293.1499938964844,0.0233071446418762,-4859.73486328125,304.1534729003906,0.4392203986644745,0.056602694094181,0.2700132429599762,289.2969665527344,291.1499938964844,258.77783203125,257.3472595214844,279.16583251953125,293.42120361328125,289.3025817871094,1.0,0.3672114610671997,0.6534188389778137,0.6534188389778137,1.0,1.0,-1.6507666110992432,0.6794547438621521,0.9713118672370912,0.2970770001411438,0.0,0.0,1.0,100.16632843017578,77.0,80.4643783569336,-16982.4140625,536.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5917358398437,303.375732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3886028230190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003943824558518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559980,293.1217956542969,297.1499938964844,293.1499938964844,0.1241838410496711,-2754.13427734375,304.1490478515625,0.6725560426712036,0.168812483549118,0.154315173625946,293.6674499511719,297.1499938964844,293.1499938964844,0.008261932991445,-618.2914428710938,299.556396484375,0.4207819998264313,0.050000000745058,0.0504377745091915,293.2140808105469,297.1499938964844,293.1499938964844,0.4801077246665954,-6187.8544921875,304.1716003417969,0.9628064632415771,0.4933479428291321,0.3461783528327942,293.23175048828125,297.1499938964844,293.1499938964844,0.5788436532020569,-9615.41015625,304.2650451660156,0.9990000128746032,0.6311210989952087,0.5345548987388611,293.16412353515625,297.1499938964844,293.1499938964844,0.0228301528841257,-4799.99365234375,304.1530456542969,0.4468162953853607,0.0566023625433445,0.2688756585121155,289.3749084472656,291.1499938964844,258.76123046875,257.3332824707031,279.16656494140625,293.4239196777344,289.3804931640625,1.0,0.3590497970581054,0.6551323533058167,0.6551323533058167,1.0,1.0,-1.6255288124084473,0.6688129305839539,0.9567158222198486,0.2918742895126343,0.0,0.0,1.0,94.0219497680664,95.0,99.6387939453125,-16861.95703125,503.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6746826171875,303.4745788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3858402371406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003915787965524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560040,293.1217956542969,297.1499938964844,293.1499938964844,0.1241838410496711,-2754.13427734375,304.1490478515625,0.6725560426712036,0.168812483549118,0.154315173625946,293.6674499511719,297.1499938964844,293.1499938964844,0.008261932991445,-618.2914428710938,299.556396484375,0.4207819998264313,0.050000000745058,0.0504377745091915,293.2140808105469,297.1499938964844,293.1499938964844,0.4801077246665954,-6187.8544921875,304.1716003417969,0.9628064632415771,0.4933479428291321,0.3461783528327942,293.23175048828125,297.1499938964844,293.1499938964844,0.5788436532020569,-9615.41015625,304.2650451660156,0.9990000128746032,0.6311210989952087,0.5345548987388611,293.16412353515625,297.1499938964844,293.1499938964844,0.0228301528841257,-4799.99365234375,304.1530456542969,0.4468162953853607,0.0566023625433445,0.2688756585121155,289.3749084472656,291.1499938964844,258.76123046875,257.3332824707031,279.16656494140625,293.4239196777344,289.3804931640625,1.0,0.3590497970581054,0.6551323533058167,0.6551323533058167,1.0,1.0,-1.6255288124084473,0.6688129305839539,0.9567158222198486,0.2918742895126343,0.0,0.0,1.0,94.0219497680664,95.0,99.6387939453125,-16861.95703125,503.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6746826171875,303.4745788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3858402371406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003915787965524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560100,293.1205749511719,297.1499938964844,293.1499938964844,0.1243817657232284,-2757.1669921875,304.1488647460937,0.6743782758712769,0.1694068014621734,0.1548392623662948,293.672607421875,297.1499938964844,293.1499938964844,0.0080993520095944,-609.36181640625,299.44952392578125,0.42153000831604,0.050000000745058,0.0504121109843254,293.2138061523437,297.1499938964844,293.1499938964844,0.4777823090553283,-6164.3857421875,304.1719055175781,0.9637077450752258,0.4925910234451294,0.3456437885761261,293.2115783691406,297.1499938964844,293.1499938964844,0.5728344321250916,-9545.82421875,304.2548522949219,0.9990000128746032,0.6340513229370117,0.5322702527046204,293.16326904296875,297.1499938964844,293.1499938964844,0.0227724909782409,-4786.94287109375,304.152587890625,0.4477778077125549,0.056592684239149,0.2687625885009765,289.4090881347656,291.1499938964844,258.7530822753906,257.326416015625,279.1637878417969,293.42901611328125,289.41339111328125,1.0,0.3584932088851928,0.6556226015090942,0.6556226015090942,1.0,1.0,-1.622595191001892,0.6677358150482178,0.9548593759536744,0.2913456857204437,0.0,0.0,1.0,93.31071472167967,95.0,93.368896484375,-16865.25390625,500.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7089538574219,303.5085754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844115138053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901288146153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560160,293.1196594238281,297.1499938964844,293.1499938964844,0.1247056797146797,-2762.627685546875,304.1484680175781,0.6741317510604858,0.1699588596820831,0.1553797870874405,293.67791748046875,297.1499938964844,293.1499938964844,0.0079533457756042,-601.4586181640625,299.3378601074219,0.4207407832145691,0.050000000745058,0.0504392497241497,293.213623046875,297.1499938964844,293.1499938964844,0.4759195744991302,-6145.9443359375,304.1712951660156,0.9617274403572084,0.4918205440044403,0.3451338708400726,293.1982116699219,297.1499938964844,293.1499938964844,0.5730529427528381,-9562.2431640625,304.2352905273437,0.9990000128746032,0.6359037756919861,0.5346817374229431,293.16265869140625,297.1499938964844,293.1499938964844,0.0227445550262928,-4779.83740234375,304.1521911621094,0.446658194065094,0.0565452799201011,0.268768310546875,289.4317626953125,291.1499938964844,258.7451171875,257.3197021484375,279.1595764160156,293.43487548828125,289.4342346191406,1.0,0.3597585558891296,0.6557902693748474,0.6557902693748474,1.0,1.0,-1.6255611181259155,0.6691657900810242,0.9563952684402466,0.2921211719512939,0.0,0.0,1.0,94.0563735961914,113.0,74.18270874023438,-16899.65234375,504.0553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7268371582031,303.52197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3830942809581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003887919883709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560220,293.1187744140625,297.1499938964844,293.1499938964844,0.1257147490978241,-2780.554443359375,304.14727783203125,0.6690182089805603,0.1709122359752655,0.1564503610134124,293.6890869140625,297.1499938964844,293.1499938964844,0.0077019920572638,-588.3718872070312,299.09765625,0.4159248769283294,0.050000000745058,0.0506162047386169,293.2133483886719,297.1499938964844,293.1499938964844,0.4737404286861419,-6125.6513671875,304.1677551269531,0.9510682225227356,0.4902612268924713,0.3441867530345917,293.1959533691406,297.1499938964844,293.1499938964844,0.5885336995124817,-9799.3994140625,304.1806640625,0.9990000128746032,0.6352076530456543,0.5501537322998047,293.16241455078125,297.1499938964844,293.1499938964844,0.0227253977209329,-4776.6015625,304.1514892578125,0.4396768510341644,0.0562756136059761,0.2686832845211029,289.4383239746094,291.1499938964844,258.7299499511719,257.30694580078125,279.1479797363281,293.44219970703125,289.4367980957031,1.0,0.3667956590652466,0.6550319194793701,0.6550319194793701,1.0,1.0,-1.6443867683410645,0.6773692965507507,0.967017412185669,0.2962904274463653,0.0,0.0,1.0,98.9162826538086,116.0,14.542905807495115,-17020.18359375,529.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70135498046875,303.4808654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810652494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003867327759508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560280,293.1187744140625,297.1499938964844,293.1499938964844,0.1257147490978241,-2780.554443359375,304.14727783203125,0.6690182089805603,0.1709122359752655,0.1564503610134124,293.6890869140625,297.1499938964844,293.1499938964844,0.0077019920572638,-588.3718872070312,299.09765625,0.4159248769283294,0.050000000745058,0.0506162047386169,293.2133483886719,297.1499938964844,293.1499938964844,0.4737404286861419,-6125.6513671875,304.1677551269531,0.9510682225227356,0.4902612268924713,0.3441867530345917,293.1959533691406,297.1499938964844,293.1499938964844,0.5885336995124817,-9799.3994140625,304.1806640625,0.9990000128746032,0.6352076530456543,0.5501537322998047,293.16241455078125,297.1499938964844,293.1499938964844,0.0227253977209329,-4776.6015625,304.1514892578125,0.4396768510341644,0.0562756136059761,0.2686832845211029,289.4383239746094,291.1499938964844,258.7299499511719,257.30694580078125,279.1479797363281,293.44219970703125,289.4367980957031,1.0,0.3667956590652466,0.6550319194793701,0.6550319194793701,1.0,1.0,-1.6443867683410645,0.6773692965507507,0.967017412185669,0.2962904274463653,0.0,0.0,1.0,98.9162826538086,116.0,14.542905807495115,-17020.18359375,529.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70135498046875,303.4808654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810652494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003867327759508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560340,293.1187438964844,297.1499938964844,293.1499938964844,0.1269781291484832,-2803.540283203125,304.1460876464844,0.664216160774231,0.1717114299535751,0.1573610603809356,293.7006530761719,297.1499938964844,293.1499938964844,0.0074665709398686,-576.5040893554688,298.8367004394531,0.4116773605346679,0.050000000745058,0.0507897958159446,293.2129821777344,297.1499938964844,293.1499938964844,0.4731672704219818,-6122.189453125,304.16278076171875,0.9407088160514832,0.4887336492538452,0.3432468771934509,293.2191467285156,297.1499938964844,293.1499938964844,0.6067272424697876,-10060.6318359375,304.140625,0.9990000128746032,0.6293725967407227,0.5649219155311584,293.1633605957031,297.1499938964844,293.1499938964844,0.0226131752133369,-4767.32470703125,304.15118408203125,0.432589590549469,0.0557714216411113,0.2674942016601562,289.4022827148437,291.1499938964844,258.71612548828125,257.2953491210937,279.1417236328125,293.4452209472656,289.3988952636719,1.0,0.3727783858776092,0.6538466811180115,0.6538466811180115,1.0,1.0,-1.660869598388672,0.6842558979988098,0.9766136407852172,0.2998312711715698,0.0,0.0,1.0,103.65397644042967,119.0,-37.117183685302734,-17076.435546875,553.0932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6080017089844,303.3800354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3799669742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856181574519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560400,293.1187438964844,297.1499938964844,293.1499938964844,0.1269781291484832,-2803.540283203125,304.1460876464844,0.664216160774231,0.1717114299535751,0.1573610603809356,293.7006530761719,297.1499938964844,293.1499938964844,0.0074665709398686,-576.5040893554688,298.8367004394531,0.4116773605346679,0.050000000745058,0.0507897958159446,293.2129821777344,297.1499938964844,293.1499938964844,0.4731672704219818,-6122.189453125,304.16278076171875,0.9407088160514832,0.4887336492538452,0.3432468771934509,293.2191467285156,297.1499938964844,293.1499938964844,0.6067272424697876,-10060.6318359375,304.140625,0.9990000128746032,0.6293725967407227,0.5649219155311584,293.1633605957031,297.1499938964844,293.1499938964844,0.0226131752133369,-4767.32470703125,304.15118408203125,0.432589590549469,0.0557714216411113,0.2674942016601562,289.4022827148437,291.1499938964844,258.71612548828125,257.2953491210937,279.1417236328125,293.4452209472656,289.3988952636719,1.0,0.3727783858776092,0.6538466811180115,0.6538466811180115,1.0,1.0,-1.660869598388672,0.6842558979988098,0.9766136407852172,0.2998312711715698,0.0,0.0,1.0,103.65397644042967,119.0,-37.117183685302734,-17076.435546875,553.0932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6080017089844,303.3800354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3799669742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856181574519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560460,293.1192932128906,297.1499938964844,293.1499938964844,0.1282955557107925,-2827.62646484375,304.14520263671875,0.660066545009613,0.1723893880844116,0.1581473648548126,293.71258544921875,297.1499938964844,293.1499938964844,0.0072347554378211,-564.6716918945312,298.5624694824219,0.4080971479415893,0.050000000745058,0.0509494058787822,293.21258544921875,297.1499938964844,293.1499938964844,0.473317801952362,-6125.84716796875,304.1582946777344,0.9313527941703796,0.4872176349163055,0.3423127830028534,293.2506408691406,297.1499938964844,293.1499938964844,0.6251382827758789,-10314.9755859375,304.11334228515625,0.9990000128746032,0.6212398409843445,0.5781659483909607,293.1651916503906,297.1499938964844,293.1499938964844,0.0223852582275867,-4745.4814453125,304.15118408203125,0.4258335530757904,0.0550671331584453,0.2653039097785949,289.3490905761719,291.1499938964844,258.7041015625,257.2852783203125,279.1399841308594,293.4508972167969,289.3448181152344,1.0,0.378146231174469,0.6527290344238281,0.6527290344238281,1.0,1.0,-1.6741564273834229,0.689736008644104,0.9844204783439636,0.3025802075862884,0.0,0.0,1.0,107.97335052490234,122.0,-66.85235595703125,-17090.353515625,574.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48876953125,303.2589416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.37956303358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852082299999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560520,293.1192932128906,297.1499938964844,293.1499938964844,0.1282955557107925,-2827.62646484375,304.14520263671875,0.660066545009613,0.1723893880844116,0.1581473648548126,293.71258544921875,297.1499938964844,293.1499938964844,0.0072347554378211,-564.6716918945312,298.5624694824219,0.4080971479415893,0.050000000745058,0.0509494058787822,293.21258544921875,297.1499938964844,293.1499938964844,0.473317801952362,-6125.84716796875,304.1582946777344,0.9313527941703796,0.4872176349163055,0.3423127830028534,293.2506408691406,297.1499938964844,293.1499938964844,0.6251382827758789,-10314.9755859375,304.11334228515625,0.9990000128746032,0.6212398409843445,0.5781659483909607,293.1651916503906,297.1499938964844,293.1499938964844,0.0223852582275867,-4745.4814453125,304.15118408203125,0.4258335530757904,0.0550671331584453,0.2653039097785949,289.3490905761719,291.1499938964844,258.7041015625,257.2852783203125,279.1399841308594,293.4508972167969,289.3448181152344,1.0,0.378146231174469,0.6527290344238281,0.6527290344238281,1.0,1.0,-1.6741564273834229,0.689736008644104,0.9844204783439636,0.3025802075862884,0.0,0.0,1.0,107.97335052490234,122.0,-66.85235595703125,-17090.353515625,574.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48876953125,303.2589416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.37956303358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852082299999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560580,293.12017822265625,297.1499938964844,293.1499938964844,0.1296037137508392,-2851.494384765625,304.1446228027344,0.6551985740661621,0.1729899793863296,0.1588773727416992,293.7246398925781,297.1499938964844,293.1499938964844,0.0070087383501231,-552.7885131835938,298.279541015625,0.4041146636009216,0.050000000745058,0.0511403232812881,293.212158203125,297.1499938964844,293.1499938964844,0.4737347364425659,-6131.708984375,304.1548767089844,0.9208948016166688,0.4857156872749328,0.341406762599945,293.2810363769531,297.1499938964844,293.1499938964844,0.6344194412231445,-10433.802734375,304.11187744140625,0.9955308437347412,0.6125060319900513,0.5826542973518372,293.1673583984375,297.1499938964844,293.1499938964844,0.0220729280263185,-4714.9140625,304.1513061523437,0.4184882044792175,0.0542398281395435,0.2625822424888611,289.2917175292969,291.1499938964844,258.6943664550781,257.27716064453125,279.1449890136719,293.46124267578125,289.2885437011719,1.0,0.3827039301395416,0.6523616909980774,0.6523616909980774,1.0,1.0,-1.676210641860962,0.6904314756393433,0.9857791662216188,0.3030521869659424,0.0,0.0,1.0,112.85718536376952,125.0,-71.41400909423828,-17024.6484375,589.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3712463378906,303.1498413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796266913414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852728405036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560640,293.12017822265625,297.1499938964844,293.1499938964844,0.1296037137508392,-2851.494384765625,304.1446228027344,0.6551985740661621,0.1729899793863296,0.1588773727416992,293.7246398925781,297.1499938964844,293.1499938964844,0.0070087383501231,-552.7885131835938,298.279541015625,0.4041146636009216,0.050000000745058,0.0511403232812881,293.212158203125,297.1499938964844,293.1499938964844,0.4737347364425659,-6131.708984375,304.1548767089844,0.9208948016166688,0.4857156872749328,0.341406762599945,293.2810363769531,297.1499938964844,293.1499938964844,0.6344194412231445,-10433.802734375,304.11187744140625,0.9955308437347412,0.6125060319900513,0.5826542973518372,293.1673583984375,297.1499938964844,293.1499938964844,0.0220729280263185,-4714.9140625,304.1513061523437,0.4184882044792175,0.0542398281395435,0.2625822424888611,289.2917175292969,291.1499938964844,258.6943664550781,257.27716064453125,279.1449890136719,293.46124267578125,289.2885437011719,1.0,0.3827039301395416,0.6523616909980774,0.6523616909980774,1.0,1.0,-1.676210641860962,0.6904314756393433,0.9857791662216188,0.3030521869659424,0.0,0.0,1.0,112.85718536376952,125.0,-71.41400909423828,-17024.6484375,589.3703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3712463378906,303.1498413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796266913414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852728405036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560700,293.12066650390625,297.1499938964844,293.1499938964844,0.1301410645246505,-2861.1279296875,304.1446228027344,0.6524951457977295,0.1732734888792038,0.1592449098825454,293.730712890625,297.1499938964844,293.1499938964844,0.0068938629701733,-546.3272705078125,298.140380859375,0.4019183218479156,0.050000000745058,0.0512506291270256,293.2120361328125,297.1499938964844,293.1499938964844,0.4735477864742279,-6130.1181640625,304.15435791015625,0.9152833819389344,0.4849529564380646,0.3409683406352997,293.2882385253906,297.1499938964844,293.1499938964844,0.6320589184761047,-10394.701171875,304.1230773925781,0.9903679490089417,0.6094253659248352,0.5793792605400085,293.1684265136719,297.1499938964844,293.1499938964844,0.0218671839684247,-4695.3203125,304.1514587402344,0.4147353768348694,0.0538120083510875,0.2612119913101196,289.2753601074219,291.1499938964844,258.6904602050781,257.27392578125,279.14898681640625,293.46685791015625,289.2734375,1.0,0.3844964802265167,0.6526168584823608,0.6526168584823608,1.0,1.0,-1.6707786321640017,0.6880853176116943,0.9826933145523072,0.3018679022789001,0.0,0.0,1.0,115.5376434326172,125.0,-56.69596481323242,-16959.12109375,593.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33013916015625,303.1173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796384334564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852847439702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560760,293.1211242675781,297.1499938964844,293.1499938964844,0.1306063532829284,-2869.396728515625,304.144775390625,0.6502116918563843,0.1735505312681198,0.1595893055200576,293.73687744140625,297.1499938964844,293.1499938964844,0.0067762401886284,-539.469482421875,298.0017395019531,0.4000006914138794,0.050000000745058,0.0513489991426467,293.2120361328125,297.1499938964844,293.1499938964844,0.4731460213661194,-6126.15087890625,304.154296875,0.9104618430137634,0.4841687381267547,0.3405048251152038,293.29156494140625,297.1499938964844,293.1499938964844,0.630122184753418,-10363.9013671875,304.1314392089844,0.9858080744743348,0.6070224046707153,0.5769256949424744,293.1694030761719,297.1499938964844,293.1499938964844,0.021624632179737,-4672.65673828125,304.151611328125,0.4113973975181579,0.053387813270092,0.2597624063491821,289.26446533203125,291.1499938964844,258.6872863769531,257.27130126953125,279.1517944335937,293.471923828125,289.2630920410156,1.0,0.3861060738563537,0.6529215574264526,0.6529215574264526,1.0,1.0,-1.6660667657852173,0.686092734336853,0.9799739718437196,0.3008708953857422,0.0,0.0,1.0,117.93074798583984,128.0,-43.216453552246094,-16907.09375,596.9469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3012084960937,303.0951843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3795984983444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852442314382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560820,293.1219482421875,297.1499938964844,293.1499938964844,0.1314191967248916,-2883.692626953125,304.1451721191406,0.6465056538581848,0.1741140633821487,0.1602559089660644,293.7492370605469,297.1499938964844,293.1499938964844,0.0065334914252161,-524.7101440429688,297.7243347167969,0.3966828286647796,0.050000000745058,0.0515216514468193,293.212158203125,297.1499938964844,293.1499938964844,0.4719232618808746,-6113.6572265625,304.1549072265625,0.902555525302887,0.4825747311115265,0.3395328521728515,293.2930603027344,297.1499938964844,293.1499938964844,0.6267817616462708,-10312.9287109375,304.14306640625,0.9777848124504088,0.6031232476234436,0.573198676109314,293.1709289550781,297.1499938964844,293.1499938964844,0.0211520660668611,-4624.79150390625,304.15185546875,0.4056112766265869,0.0525823831558227,0.2568983733654022,289.2525329589844,291.1499938964844,258.6833190917969,257.26812744140625,279.1553649902344,293.4809265136719,289.2520446777344,1.0,0.388941079378128,0.6536515951156616,0.6536515951156616,1.0,1.0,-1.657993197441101,0.6827774047851562,0.9752158522605896,0.2992445528507232,0.0,0.0,1.0,122.13538360595705,131.0,-21.43341064453125,-16829.7578125,603.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2686767578125,303.0727844238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.379393070936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850357315968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560880,293.1219482421875,297.1499938964844,293.1499938964844,0.1314191967248916,-2883.692626953125,304.1451721191406,0.6465056538581848,0.1741140633821487,0.1602559089660644,293.7492370605469,297.1499938964844,293.1499938964844,0.0065334914252161,-524.7101440429688,297.7243347167969,0.3966828286647796,0.050000000745058,0.0515216514468193,293.212158203125,297.1499938964844,293.1499938964844,0.4719232618808746,-6113.6572265625,304.1549072265625,0.902555525302887,0.4825747311115265,0.3395328521728515,293.2930603027344,297.1499938964844,293.1499938964844,0.6267817616462708,-10312.9287109375,304.14306640625,0.9777848124504088,0.6031232476234436,0.573198676109314,293.1709289550781,297.1499938964844,293.1499938964844,0.0211520660668611,-4624.79150390625,304.15185546875,0.4056112766265869,0.0525823831558227,0.2568983733654022,289.2525329589844,291.1499938964844,258.6833190917969,257.26812744140625,279.1553649902344,293.4809265136719,289.2520446777344,1.0,0.388941079378128,0.6536515951156616,0.6536515951156616,1.0,1.0,-1.657993197441101,0.6827774047851562,0.9752158522605896,0.2992445528507232,0.0,0.0,1.0,122.13538360595705,131.0,-21.43341064453125,-16829.7578125,603.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2686767578125,303.0727844238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.379393070936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850357315968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560940,293.1226501464844,297.1499938964844,293.1499938964844,0.1321162283420562,-2895.782958984375,304.1455993652344,0.6435092687606812,0.1746821850538253,0.1609116196632385,293.761474609375,297.1499938964844,293.1499938964844,0.0062868469394743,-508.9850158691406,297.4467468261719,0.3937375843524933,0.050000000745058,0.0516749285161495,293.2122802734375,297.1499938964844,293.1499938964844,0.4702720940113067,-6096.6064453125,304.1560363769531,0.8959776163101196,0.4809730648994446,0.338536649942398,293.2920227050781,297.1499938964844,293.1499938964844,0.6233062148094177,-10262.9345703125,304.1510925292969,0.9705001711845398,0.5997073650360107,0.5700733065605164,293.17205810546875,297.1499938964844,293.1499938964844,0.0206884089857339,-4576.2734375,304.1520080566406,0.4004958868026733,0.0518268644809722,0.2541831433773041,289.2511901855469,291.1499938964844,258.6829528808594,257.2680053710937,279.1576843261719,293.4892578125,289.2514038085937,1.0,0.3914328813552856,0.654541015625,0.654541015625,1.0,1.0,-1.6507558822631836,0.6799151301383972,0.9708407521247864,0.2978740334510803,0.0,0.0,1.0,125.86705017089844,134.0,-5.068727970123291,-16773.052734375,608.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2583923339844,303.0699157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3790463805198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003846838953904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561000,293.1226501464844,297.1499938964844,293.1499938964844,0.1321162283420562,-2895.782958984375,304.1455993652344,0.6435092687606812,0.1746821850538253,0.1609116196632385,293.761474609375,297.1499938964844,293.1499938964844,0.0062868469394743,-508.9850158691406,297.4467468261719,0.3937375843524933,0.050000000745058,0.0516749285161495,293.2122802734375,297.1499938964844,293.1499938964844,0.4702720940113067,-6096.6064453125,304.1560363769531,0.8959776163101196,0.4809730648994446,0.338536649942398,293.2920227050781,297.1499938964844,293.1499938964844,0.6233062148094177,-10262.9345703125,304.1510925292969,0.9705001711845398,0.5997073650360107,0.5700733065605164,293.17205810546875,297.1499938964844,293.1499938964844,0.0206884089857339,-4576.2734375,304.1520080566406,0.4004958868026733,0.0518268644809722,0.2541831433773041,289.2511901855469,291.1499938964844,258.6829528808594,257.2680053710937,279.1576843261719,293.4892578125,289.2514038085937,1.0,0.3914328813552856,0.654541015625,0.654541015625,1.0,1.0,-1.6507558822631836,0.6799151301383972,0.9708407521247864,0.2978740334510803,0.0,0.0,1.0,125.86705017089844,134.0,-5.068727970123291,-16773.052734375,608.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2583923339844,303.0699157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3790463805198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003846838953904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561060,293.12335205078125,297.1499938964844,293.1499938964844,0.1327109187841415,-2905.95458984375,304.1460876464844,0.6409239172935486,0.1752344816923141,0.1615470051765442,293.7735595703125,297.1499938964844,293.1499938964844,0.0060397540219128,-492.5734252929688,297.16851806640625,0.390963613986969,0.050000000745058,0.0518170222640037,293.2123718261719,297.1499938964844,293.1499938964844,0.4683020710945129,-6076.2470703125,304.15728759765625,0.8900322914123535,0.4793787598609924,0.337534636259079,293.2901611328125,297.1499938964844,293.1499938964844,0.6194653511047363,-10209.8671875,304.1570739746094,0.9635711908340454,0.5964854955673218,0.5671636462211609,293.1728820800781,297.1499938964844,293.1499938964844,0.0202315524220466,-4527.05712890625,304.152099609375,0.3955772519111633,0.0510988011956214,0.2515652775764465,289.2579345703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1596069335937,293.49737548828125,289.2586364746094,1.0,0.3937039077281952,0.6555994153022766,0.6555994153022766,1.0,1.0,-1.6438497304916382,0.6772782802581787,0.9665715098381042,0.2966437339782715,0.0,0.0,1.0,129.32269287109375,137.0,6.954348564147949,-16727.548828125,613.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26190185546875,303.079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785737156867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384204176953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561120,293.12335205078125,297.1499938964844,293.1499938964844,0.1327109187841415,-2905.95458984375,304.1460876464844,0.6409239172935486,0.1752344816923141,0.1615470051765442,293.7735595703125,297.1499938964844,293.1499938964844,0.0060397540219128,-492.5734252929688,297.16851806640625,0.390963613986969,0.050000000745058,0.0518170222640037,293.2123718261719,297.1499938964844,293.1499938964844,0.4683020710945129,-6076.2470703125,304.15728759765625,0.8900322914123535,0.4793787598609924,0.337534636259079,293.2901611328125,297.1499938964844,293.1499938964844,0.6194653511047363,-10209.8671875,304.1570739746094,0.9635711908340454,0.5964854955673218,0.5671636462211609,293.1728820800781,297.1499938964844,293.1499938964844,0.0202315524220466,-4527.05712890625,304.152099609375,0.3955772519111633,0.0510988011956214,0.2515652775764465,289.2579345703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1596069335937,293.49737548828125,289.2586364746094,1.0,0.3937039077281952,0.6555994153022766,0.6555994153022766,1.0,1.0,-1.6438497304916382,0.6772782802581787,0.9665715098381042,0.2966437339782715,0.0,0.0,1.0,129.32269287109375,137.0,6.954348564147949,-16727.548828125,613.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26190185546875,303.079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785737156867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384204176953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561180,293.1241149902344,297.1499938964844,293.1499938964844,0.1332170963287353,-2914.49365234375,304.14654541015625,0.638580858707428,0.1757581382989883,0.1621529757976532,293.78546142578125,297.1499938964844,293.1499938964844,0.0057916929945349,-475.49908447265625,296.8890991210937,0.3882466554641723,0.050000000745058,0.0519527308642864,293.2123413085937,297.1499938964844,293.1499938964844,0.466117650270462,-6053.71728515625,304.15850830078125,0.8845169544219971,0.4778010547161102,0.3365386426448822,293.2880249023437,297.1499938964844,293.1499938964844,0.6153176426887512,-10153.9443359375,304.1615905761719,0.9568253755569458,0.5933713912963867,0.5643604397773743,293.1735534667969,297.1499938964844,293.1499938964844,0.0197759084403514,-4476.70068359375,304.15216064453125,0.3904677331447601,0.0503801070153713,0.2489752620458603,289.2702941894531,291.1499938964844,258.6946716308594,257.2783203125,279.1614685058594,293.5054016113281,289.2713623046875,1.0,0.3958359956741333,0.6568413376808167,0.6568413376808167,1.0,1.0,-1.6370692253112793,0.6747761368751526,0.9622931480407716,0.2955134510993957,0.0,0.0,1.0,132.6196746826172,140.0,15.631497383117676,-16687.798828125,618.5730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27325439453125,303.0959167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3779909908771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000383612816222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.1241149902344,297.1499938964844,293.1499938964844,0.1332170963287353,-2914.49365234375,304.14654541015625,0.638580858707428,0.1757581382989883,0.1621529757976532,293.78546142578125,297.1499938964844,293.1499938964844,0.0057916929945349,-475.49908447265625,296.8890991210937,0.3882466554641723,0.050000000745058,0.0519527308642864,293.2123413085937,297.1499938964844,293.1499938964844,0.466117650270462,-6053.71728515625,304.15850830078125,0.8845169544219971,0.4778010547161102,0.3365386426448822,293.2880249023437,297.1499938964844,293.1499938964844,0.6153176426887512,-10153.9443359375,304.1615905761719,0.9568253755569458,0.5933713912963867,0.5643604397773743,293.1735534667969,297.1499938964844,293.1499938964844,0.0197759084403514,-4476.70068359375,304.15216064453125,0.3904677331447601,0.0503801070153713,0.2489752620458603,289.2702941894531,291.1499938964844,258.6946716308594,257.2783203125,279.1614685058594,293.5054016113281,289.2713623046875,1.0,0.3958359956741333,0.6568413376808167,0.6568413376808167,1.0,1.0,-1.6370692253112793,0.6747761368751526,0.9622931480407716,0.2955134510993957,0.0,0.0,1.0,132.6196746826172,140.0,15.631497383117676,-16687.798828125,618.5730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27325439453125,303.0959167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3779909908771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000383612816222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
