time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561300,293.12451171875,297.1499938964844,293.1499938964844,0.1334395110607147,-2918.204345703125,304.1467590332031,0.6374738812446594,0.1760067194700241,0.1624429076910019,293.7913513183594,297.1499938964844,293.1499938964844,0.0056688310578465,-466.8330383300781,296.74871826171875,0.3869299590587616,0.050000000745058,0.052018865942955,293.2123107910156,297.1499938964844,293.1499938964844,0.4649629294872284,-6041.8310546875,304.1590576171875,0.8818889856338501,0.4770167171955108,0.336043119430542,293.286865234375,297.1499938964844,293.1499938964844,0.6131542325019836,-10125.1640625,304.16339111328125,0.9535069465637208,0.591847836971283,0.5629904270172119,293.1738586425781,297.1499938964844,293.1499938964844,0.0196317639201879,-4457.146484375,304.1520080566406,0.3877620100975036,0.0500216856598854,0.2476878315210342,289.2781066894531,291.1499938964844,258.70050048828125,257.28338623046875,279.1624450683594,293.5093994140625,289.279296875,1.0,0.3968634605407715,0.6575381755828857,0.6575381755828857,1.0,1.0,-1.6337112188339231,0.6735707521438599,0.9601404070854188,0.2949857413768768,0.0,0.0,1.0,134.22557067871094,140.0,18.886791229248047,-16669.26953125,620.7493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28082275390625,303.1058959960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3776604533195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003832773363683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.1249389648437,297.1499938964844,293.1499938964844,0.1336439549922943,-2921.595703125,304.14697265625,0.6364731192588806,0.1762445271015167,0.1627201735973358,293.7972106933594,297.1499938964844,293.1499938964844,0.0055448748171329,-457.9625854492188,296.607666015625,0.3857207894325256,0.050000000745058,0.0520805530250072,293.2123107910156,297.1499938964844,293.1499938964844,0.463783860206604,-6029.71240234375,304.1595458984375,0.8794462084770203,0.4762324392795563,0.335545152425766,293.28570556640625,297.1499938964844,293.1499938964844,0.6109597682952881,-10096.162109375,304.1649169921875,0.950351357460022,0.5903408527374268,0.5616330504417419,293.1741943359375,297.1499938964844,293.1499938964844,0.0194068234413862,-4436.08642578125,304.1466064453125,0.3857872486114502,0.050000000745058,0.2471220940351486,289.2864074707031,291.1499938964844,258.7076416015625,257.28955078125,279.1630859375,293.5134582519531,289.2876281738281,1.0,0.3978990018367767,0.6582453846931458,0.6582453846931458,1.0,1.0,-1.6312096118927002,0.672760546207428,0.958449125289917,0.2946549654006958,0.0,0.0,1.0,135.73568725585938,143.0,20.810546875,-16656.90234375,623.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2886657714844,303.1153564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3773118853569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003829236084129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1258850097656,297.1499938964844,293.1499938964844,0.134039044380188,-2928.189697265625,304.1473083496094,0.634631872177124,0.1766859889030456,0.1632370948791504,293.8089904785156,297.1499938964844,293.1499938964844,0.0052978685125708,-439.9749450683594,296.3211364746094,0.3834855556488037,0.050000000745058,0.0521970465779304,293.2121887207031,297.1499938964844,293.1499938964844,0.4615016281604767,-6006.39404296875,304.16015625,0.8748874664306641,0.4746742844581604,0.3345481157302856,293.28338623046875,297.1499938964844,293.1499938964844,0.606671929359436,-10040.0712890625,304.16705322265625,0.9443042278289796,0.5873770713806152,0.5589582920074463,293.1755065917969,297.1499938964844,293.1499938964844,0.0193987190723419,-4436.2880859375,304.1322021484375,0.3834854662418365,0.050000000745058,0.2476002126932144,289.3005065917969,291.1499938964844,258.7259216308594,257.3052978515625,279.1644287109375,293.52252197265625,289.3014831542969,1.0,0.4000372290611267,0.6597529649734497,0.6597529649734497,1.0,1.0,-1.6281354427337646,0.6720338463783264,0.9561015963554382,0.2945248484611511,0.0,0.0,1.0,138.62225341796875,146.0,19.40803337097168,-16642.36328125,629.1312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.300048828125,303.1286315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3766174018383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003822187718469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.1258850097656,297.1499938964844,293.1499938964844,0.134039044380188,-2928.189697265625,304.1473083496094,0.634631872177124,0.1766859889030456,0.1632370948791504,293.8089904785156,297.1499938964844,293.1499938964844,0.0052978685125708,-439.9749450683594,296.3211364746094,0.3834855556488037,0.050000000745058,0.0521970465779304,293.2121887207031,297.1499938964844,293.1499938964844,0.4615016281604767,-6006.39404296875,304.16015625,0.8748874664306641,0.4746742844581604,0.3345481157302856,293.28338623046875,297.1499938964844,293.1499938964844,0.606671929359436,-10040.0712890625,304.16705322265625,0.9443042278289796,0.5873770713806152,0.5589582920074463,293.1755065917969,297.1499938964844,293.1499938964844,0.0193987190723419,-4436.2880859375,304.1322021484375,0.3834854662418365,0.050000000745058,0.2476002126932144,289.3005065917969,291.1499938964844,258.7259216308594,257.3052978515625,279.1644287109375,293.52252197265625,289.3014831542969,1.0,0.4000372290611267,0.6597529649734497,0.6597529649734497,1.0,1.0,-1.6281354427337646,0.6720338463783264,0.9561015963554382,0.2945248484611511,0.0,0.0,1.0,138.62225341796875,146.0,19.40803337097168,-16642.36328125,629.1312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.300048828125,303.1286315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3766174018383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003822187718469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.1269836425781,297.1499938964844,293.1499938964844,0.1344123184680938,-2934.444091796875,304.1475830078125,0.6327784657478333,0.1770780682563781,0.1637133657932281,293.82086181640625,297.1499938964844,293.1499938964844,0.0050530731678009,-421.7322998046875,296.0290832519531,0.3812824189662933,0.050000000745058,0.0523151606321334,293.2120361328125,297.1499938964844,293.1499938964844,0.4593048393726349,-5984.05615234375,304.1604309082031,0.8704268932342529,0.4731312692165375,0.3335636854171753,293.28106689453125,297.1499938964844,293.1499938964844,0.6024969816207886,-9985.947265625,304.1683044433594,0.9382397532463074,0.5844709277153015,0.5563415288925171,293.1774597167969,297.1499938964844,293.1499938964844,0.0193958077579736,-4437.6884765625,304.11553955078125,0.3812824189662933,0.050000000745058,0.2481606006622314,289.3124389648437,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.53277587890625,289.3132629394531,1.0,0.4022080898284912,0.6615219712257385,0.6615219712257385,1.0,1.0,-1.625198245048523,0.6714667081832886,0.9537315368652344,0.294542133808136,0.0,0.0,1.0,141.5532989501953,149.0,17.100536346435547,-16624.71875,635.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30596923828125,303.1368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3759447634220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815361415036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1269836425781,297.1499938964844,293.1499938964844,0.1344123184680938,-2934.444091796875,304.1475830078125,0.6327784657478333,0.1770780682563781,0.1637133657932281,293.82086181640625,297.1499938964844,293.1499938964844,0.0050530731678009,-421.7322998046875,296.0290832519531,0.3812824189662933,0.050000000745058,0.0523151606321334,293.2120361328125,297.1499938964844,293.1499938964844,0.4593048393726349,-5984.05615234375,304.1604309082031,0.8704268932342529,0.4731312692165375,0.3335636854171753,293.28106689453125,297.1499938964844,293.1499938964844,0.6024969816207886,-9985.947265625,304.1683044433594,0.9382397532463074,0.5844709277153015,0.5563415288925171,293.1774597167969,297.1499938964844,293.1499938964844,0.0193958077579736,-4437.6884765625,304.11553955078125,0.3812824189662933,0.050000000745058,0.2481606006622314,289.3124389648437,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.53277587890625,289.3132629394531,1.0,0.4022080898284912,0.6615219712257385,0.6615219712257385,1.0,1.0,-1.625198245048523,0.6714667081832886,0.9537315368652344,0.294542133808136,0.0,0.0,1.0,141.5532989501953,149.0,17.100536346435547,-16624.71875,635.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30596923828125,303.1368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3759447634220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815361415036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.12335205078125,297.1499938964844,293.1499938964844,0.1354870945215225,-2953.15771484375,304.1465759277344,0.6319429874420166,0.1784053295850753,0.1648547798395156,293.8269348144531,297.1499938964844,293.1499938964844,0.004825894255191,-404.46728515625,295.7489318847656,0.3792778551578522,0.050000000745058,0.0524256080389022,293.2072448730469,297.1499938964844,293.1499938964844,0.4580849111080169,-5972.3212890625,304.158935546875,0.8667894005775452,0.472543716430664,0.3331161439418793,293.2739562988281,297.1499938964844,293.1499938964844,0.5994029641151428,-9947.173828125,304.16729736328125,0.933009922504425,0.5825968980789185,0.554507315158844,293.1737976074219,297.1499938964844,293.1499938964844,0.0194755382835865,-4445.53369140625,304.11590576171875,0.3792778551578522,0.050000000745058,0.2486845254898071,289.3204040527344,291.1499938964844,258.778076171875,257.34991455078125,279.1662292480469,293.5367736816406,289.3207397460937,1.0,0.4044809937477112,0.6631259322166443,0.6631259322166443,1.0,1.0,-1.624589443206787,0.671880841255188,0.9527086019515992,0.2950472831726074,0.0,0.0,1.0,144.33689880371094,152.0,11.039642333984377,-16620.380859375,642.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30523681640625,303.13671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3753261566162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003809083136729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.12335205078125,297.1499938964844,293.1499938964844,0.1354870945215225,-2953.15771484375,304.1465759277344,0.6319429874420166,0.1784053295850753,0.1648547798395156,293.8269348144531,297.1499938964844,293.1499938964844,0.004825894255191,-404.46728515625,295.7489318847656,0.3792778551578522,0.050000000745058,0.0524256080389022,293.2072448730469,297.1499938964844,293.1499938964844,0.4580849111080169,-5972.3212890625,304.158935546875,0.8667894005775452,0.472543716430664,0.3331161439418793,293.2739562988281,297.1499938964844,293.1499938964844,0.5994029641151428,-9947.173828125,304.16729736328125,0.933009922504425,0.5825968980789185,0.554507315158844,293.1737976074219,297.1499938964844,293.1499938964844,0.0194755382835865,-4445.53369140625,304.11590576171875,0.3792778551578522,0.050000000745058,0.2486845254898071,289.3204040527344,291.1499938964844,258.778076171875,257.34991455078125,279.1662292480469,293.5367736816406,289.3207397460937,1.0,0.4044809937477112,0.6631259322166443,0.6631259322166443,1.0,1.0,-1.624589443206787,0.671880841255188,0.9527086019515992,0.2950472831726074,0.0,0.0,1.0,144.33689880371094,152.0,11.039642333984377,-16620.380859375,642.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30523681640625,303.13671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3753261566162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003809083136729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.1231994628906,297.1499938964844,293.1499938964844,0.1363230049610138,-2967.615966796875,304.1463623046875,0.6306653022766113,0.1791133880615234,0.1657025963068008,293.83514404296875,297.1499938964844,293.1499938964844,0.0045943432487547,-386.570068359375,295.4573974609375,0.3772051036357879,0.050000000745058,0.0525429658591747,293.2058410644531,297.1499938964844,293.1499938964844,0.4567418098449707,-5959.0166015625,304.1582336425781,0.8628931045532227,0.4713793098926544,0.3324670195579529,293.27001953125,297.1499938964844,293.1499938964844,0.596349835395813,-9908.5859375,304.1666564941406,0.9275048971176147,0.5802598595619202,0.5525087714195251,293.1724853515625,297.1499938964844,293.1499938964844,0.0195329841226339,-4452.59619140625,304.11053466796875,0.3772051036357879,0.050000000745058,0.249241217970848,289.32391357421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1670837402344,293.5416259765625,289.3241577148437,1.0,0.4067880809307098,0.664867639541626,0.664867639541626,1.0,1.0,-1.6232385635375977,0.6719951033592224,0.9512434601783752,0.2954309284687042,0.0,0.0,1.0,147.2812957763672,155.0,6.362820148468018,-16605.794921875,649.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29766845703125,303.13104248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747953474521637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000380369630875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561840,293.1231994628906,297.1499938964844,293.1499938964844,0.1363230049610138,-2967.615966796875,304.1463623046875,0.6306653022766113,0.1791133880615234,0.1657025963068008,293.83514404296875,297.1499938964844,293.1499938964844,0.0045943432487547,-386.570068359375,295.4573974609375,0.3772051036357879,0.050000000745058,0.0525429658591747,293.2058410644531,297.1499938964844,293.1499938964844,0.4567418098449707,-5959.0166015625,304.1582336425781,0.8628931045532227,0.4713793098926544,0.3324670195579529,293.27001953125,297.1499938964844,293.1499938964844,0.596349835395813,-9908.5859375,304.1666564941406,0.9275048971176147,0.5802598595619202,0.5525087714195251,293.1724853515625,297.1499938964844,293.1499938964844,0.0195329841226339,-4452.59619140625,304.11053466796875,0.3772051036357879,0.050000000745058,0.249241217970848,289.32391357421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1670837402344,293.5416259765625,289.3241577148437,1.0,0.4067880809307098,0.664867639541626,0.664867639541626,1.0,1.0,-1.6232385635375977,0.6719951033592224,0.9512434601783752,0.2954309284687042,0.0,0.0,1.0,147.2812957763672,155.0,6.362820148468018,-16605.794921875,649.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29766845703125,303.13104248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747953474521637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000380369630875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.1236267089844,297.1499938964844,293.1499938964844,0.1366299092769622,-2972.8828125,304.1464538574219,0.6298758387565613,0.1793683171272277,0.1660117208957672,293.8397827148437,297.1499938964844,293.1499938964844,0.0044776517897844,-377.4226989746094,295.30859375,0.3761599361896515,0.050000000745058,0.0526034161448478,293.2056579589844,297.1499938964844,293.1499938964844,0.4559623301029205,-5951.1552734375,304.1581420898437,0.8608735799789429,0.4707098603248596,0.3320626318454742,293.2685546875,297.1499938964844,293.1499938964844,0.5947520136833191,-9888.2099609375,304.1665344238281,0.9246830344200134,0.5790306329727173,0.5514311194419861,293.1724548339844,297.1499938964844,293.1499938964844,0.0195566900074481,-4455.85205078125,304.1061096191406,0.3761599361896515,0.050000000745058,0.2495279610157013,289.32537841796875,291.1499938964844,258.8235778808594,257.3887023925781,279.1678771972656,293.5448913574219,289.3255920410156,1.0,0.4079352021217346,0.6658222675323486,0.6658222675323486,1.0,1.0,-1.622247338294983,0.6719396114349365,0.9503076672554016,0.2955741286277771,0.0,0.0,1.0,148.79190063476562,155.0,5.25156831741333,-16595.6640625,653.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29315185546875,303.1278381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3745500445365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003801207058131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.12420654296875,297.1499938964844,293.1499938964844,0.1368989795446396,-2977.4853515625,304.1466064453125,0.6290474534034729,0.1795887947082519,0.1662828624248504,293.8446655273437,297.1499938964844,293.1499938964844,0.0043605933897197,-368.1629638671875,295.1580505371094,0.3751223981380462,0.050000000745058,0.0526642948389053,293.2055969238281,297.1499938964844,293.1499938964844,0.4551487267017364,-5942.91455078125,304.1581420898437,0.8588541150093079,0.4700145423412323,0.3316344916820526,293.2672424316406,297.1499938964844,293.1499938964844,0.5931365489959717,-9867.5556640625,304.1664733886719,0.921871781349182,0.5777880549430847,0.5503342151641846,293.1727294921875,297.1499938964844,293.1499938964844,0.0195771269500255,-4458.8876953125,304.1007385253906,0.3751223981380462,0.050000000745058,0.2498167306184768,289.3268127441406,291.1499938964844,258.839599609375,257.4022827148437,279.1687927246094,293.5486755371094,289.3270263671875,1.0,0.4090762436389923,0.6668338775634766,0.6668338775634766,1.0,1.0,-1.621161699295044,0.6718612909317017,0.9493004679679872,0.2957136631011963,0.0,0.0,1.0,150.31149291992188,158.0,4.621133327484131,-16584.833984375,656.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2886657714844,303.1247863769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3743134438991546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000379880570108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1256103515625,297.1499938964844,293.1499938964844,0.1373619586229324,-2985.3759765625,304.14697265625,0.6273367404937744,0.1799594461917877,0.1667523384094238,293.85504150390625,297.1499938964844,293.1499938964844,0.0041251271031796,-349.29705810546875,294.8524780273437,0.3730832040309906,0.050000000745058,0.0527865588665008,293.20574951171875,297.1499938964844,293.1499938964844,0.4534598886966705,-5925.75439453125,304.1582336425781,0.8548646569252014,0.4685792326927185,0.3307397663593292,293.264892578125,297.1499938964844,293.1499938964844,0.5898858308792114,-9825.904296875,304.1663818359375,0.9163584113121032,0.5752928256988525,0.5481216311454773,293.1739501953125,297.1499938964844,293.1499938964844,0.0196092445403337,-4464.31982421875,304.0877990722656,0.3730832040309906,0.050000000745058,0.2503966987133026,289.3297424316406,291.1499938964844,258.8727722167969,257.4304504394531,279.1708679199219,293.5575866699219,289.3299560546875,1.0,0.4113393127918243,0.6690237522125244,0.6690237522125244,1.0,1.0,-1.6188379526138306,0.6716905832290649,0.9471473693847656,0.2960101664066314,0.0,0.0,1.0,153.36053466796875,161.0,4.244225978851318,-16562.458984375,663.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2803955078125,303.1194152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738588392734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794191870838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1256103515625,297.1499938964844,293.1499938964844,0.1373619586229324,-2985.3759765625,304.14697265625,0.6273367404937744,0.1799594461917877,0.1667523384094238,293.85504150390625,297.1499938964844,293.1499938964844,0.0041251271031796,-349.29705810546875,294.8524780273437,0.3730832040309906,0.050000000745058,0.0527865588665008,293.20574951171875,297.1499938964844,293.1499938964844,0.4534598886966705,-5925.75439453125,304.1582336425781,0.8548646569252014,0.4685792326927185,0.3307397663593292,293.264892578125,297.1499938964844,293.1499938964844,0.5898858308792114,-9825.904296875,304.1663818359375,0.9163584113121032,0.5752928256988525,0.5481216311454773,293.1739501953125,297.1499938964844,293.1499938964844,0.0196092445403337,-4464.31982421875,304.0877990722656,0.3730832040309906,0.050000000745058,0.2503966987133026,289.3297424316406,291.1499938964844,258.8727722167969,257.4304504394531,279.1708679199219,293.5575866699219,289.3299560546875,1.0,0.4113393127918243,0.6690237522125244,0.6690237522125244,1.0,1.0,-1.6188379526138306,0.6716905832290649,0.9471473693847656,0.2960101664066314,0.0,0.0,1.0,153.36053466796875,161.0,4.244225978851318,-16562.458984375,663.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2803955078125,303.1194152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738588392734527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794191870838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.1271667480469,297.1499938964844,293.1499938964844,0.1377504020929336,-2991.9677734375,304.1473388671875,0.6255941987037659,0.1802606135606765,0.1671532392501831,293.86590576171875,297.1499938964844,293.1499938964844,0.0038876037579029,-329.9702453613281,294.54150390625,0.3710992932319641,0.050000000745058,0.0529089868068695,293.2060546875,297.1499938964844,293.1499938964844,0.4517095685005188,-5907.92578125,304.1584167480469,0.8509681224822998,0.4671032428741455,0.3298134207725525,293.2628173828125,297.1499938964844,293.1499938964844,0.5866311192512512,-9784.1220703125,304.1663513183594,0.911069393157959,0.5728074908256531,0.5459122657775879,293.1758117675781,297.1499938964844,293.1499938964844,0.0196310114115476,-4468.9462890625,304.0724792480469,0.3710992932319641,0.050000000745058,0.2509774565696716,289.3330078125,291.1499938964844,258.90740966796875,257.45977783203125,279.1729736328125,293.56793212890625,289.333251953125,1.0,0.4135771691799164,0.6714300513267517,0.6714300513267517,1.0,1.0,-1.616398811340332,0.6715348362922668,0.94486403465271,0.2963458299636841,0.0,0.0,1.0,156.41146850585938,164.0,4.534682750701904,-16540.109375,670.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2734680175781,303.1153869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3734213709831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003789752081502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.1271667480469,297.1499938964844,293.1499938964844,0.1377504020929336,-2991.9677734375,304.1473388671875,0.6255941987037659,0.1802606135606765,0.1671532392501831,293.86590576171875,297.1499938964844,293.1499938964844,0.0038876037579029,-329.9702453613281,294.54150390625,0.3710992932319641,0.050000000745058,0.0529089868068695,293.2060546875,297.1499938964844,293.1499938964844,0.4517095685005188,-5907.92578125,304.1584167480469,0.8509681224822998,0.4671032428741455,0.3298134207725525,293.2628173828125,297.1499938964844,293.1499938964844,0.5866311192512512,-9784.1220703125,304.1663513183594,0.911069393157959,0.5728074908256531,0.5459122657775879,293.1758117675781,297.1499938964844,293.1499938964844,0.0196310114115476,-4468.9462890625,304.0724792480469,0.3710992932319641,0.050000000745058,0.2509774565696716,289.3330078125,291.1499938964844,258.90740966796875,257.45977783203125,279.1729736328125,293.56793212890625,289.333251953125,1.0,0.4135771691799164,0.6714300513267517,0.6714300513267517,1.0,1.0,-1.616398811340332,0.6715348362922668,0.94486403465271,0.2963458299636841,0.0,0.0,1.0,156.41146850585938,164.0,4.534682750701904,-16540.109375,670.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2734680175781,303.1153869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3734213709831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003789752081502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.1287841796875,297.1499938964844,293.1499938964844,0.1380806565284729,-2997.5478515625,304.1476745605469,0.6238398551940918,0.1805086880922317,0.1675034612417221,293.8770751953125,297.1499938964844,293.1499938964844,0.0036481558345258,-310.2255859375,294.22576904296875,0.3691721558570862,0.050000000745058,0.0530313588678836,293.2065124511719,297.1499938964844,293.1499938964844,0.4499017894268036,-5889.478515625,304.1586303710937,0.8471699357032776,0.4655911326408386,0.3288619220256805,293.2608642578125,297.1499938964844,293.1499938964844,0.58338463306427,-9742.388671875,304.16632080078125,0.9060747623443604,0.5703455209732056,0.5437222123146057,293.1780090332031,297.1499938964844,293.1499938964844,0.0196439772844314,-4472.8505859375,304.0552978515625,0.3691721558570862,0.050000000745058,0.2515579462051391,289.33673095703125,291.1499938964844,258.9433288574219,257.4901733398437,279.175048828125,293.579345703125,289.3370361328125,1.0,0.415791392326355,0.6740414500236511,0.6740414500236511,1.0,1.0,-1.6138914823532104,0.6714056134223938,0.9424858689308168,0.2967230081558227,0.0,0.0,1.0,159.45977783203125,152.0,5.126523494720459,-16518.23828125,676.6229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2679748535156,303.1127624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785417648032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562320,293.1287841796875,297.1499938964844,293.1499938964844,0.1380806565284729,-2997.5478515625,304.1476745605469,0.6238398551940918,0.1805086880922317,0.1675034612417221,293.8770751953125,297.1499938964844,293.1499938964844,0.0036481558345258,-310.2255859375,294.22576904296875,0.3691721558570862,0.050000000745058,0.0530313588678836,293.2065124511719,297.1499938964844,293.1499938964844,0.4499017894268036,-5889.478515625,304.1586303710937,0.8471699357032776,0.4655911326408386,0.3288619220256805,293.2608642578125,297.1499938964844,293.1499938964844,0.58338463306427,-9742.388671875,304.16632080078125,0.9060747623443604,0.5703455209732056,0.5437222123146057,293.1780090332031,297.1499938964844,293.1499938964844,0.0196439772844314,-4472.8505859375,304.0552978515625,0.3691721558570862,0.050000000745058,0.2515579462051391,289.33673095703125,291.1499938964844,258.9433288574219,257.4901733398437,279.175048828125,293.579345703125,289.3370361328125,1.0,0.415791392326355,0.6740414500236511,0.6740414500236511,1.0,1.0,-1.6138914823532104,0.6714056134223938,0.9424858689308168,0.2967230081558227,0.0,0.0,1.0,159.45977783203125,152.0,5.126523494720459,-16518.23828125,676.6229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2679748535156,303.1127624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785417648032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562380,293.13018798828125,297.1499938964844,293.1499938964844,0.138171374797821,-2998.901123046875,304.1482849121094,0.6255377531051636,0.1807638108730316,0.167640283703804,293.8883361816406,297.1499938964844,293.1499938964844,0.0033929082565009,-288.9166259765625,293.9071350097656,0.3705395460128784,0.050000000745058,0.0529442355036735,293.2069091796875,297.1499938964844,293.1499938964844,0.4477563202381134,-5867.35791015625,304.1593322753906,0.8483728170394897,0.4640770256519317,0.3277445435523987,293.25885009765625,297.1499938964844,293.1499938964844,0.5798501968383789,-9696.5224609375,304.1667785644531,0.9072113037109376,0.5679442286491394,0.5413659811019897,293.18023681640625,297.1499938964844,293.1499938964844,0.0194919072091579,-4458.27685546875,304.0375061035156,0.3705395460128784,0.050000000745058,0.2511446475982666,289.3426513671875,291.1499938964844,258.9804382324219,257.5215148925781,279.1778259277344,293.591552734375,289.3432922363281,1.0,0.4130691289901733,0.6769626140594482,0.6769626140594482,1.0,1.0,-1.6092863082885742,0.6704087257385254,0.938877522945404,0.2966891527175903,0.0,0.0,1.0,157.1619415283203,140.0,8.520101547241211,-16483.78515625,667.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2659606933594,303.115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3725486099720001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003780894912779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562440,293.13018798828125,297.1499938964844,293.1499938964844,0.138171374797821,-2998.901123046875,304.1482849121094,0.6255377531051636,0.1807638108730316,0.167640283703804,293.8883361816406,297.1499938964844,293.1499938964844,0.0033929082565009,-288.9166259765625,293.9071350097656,0.3705395460128784,0.050000000745058,0.0529442355036735,293.2069091796875,297.1499938964844,293.1499938964844,0.4477563202381134,-5867.35791015625,304.1593322753906,0.8483728170394897,0.4640770256519317,0.3277445435523987,293.25885009765625,297.1499938964844,293.1499938964844,0.5798501968383789,-9696.5224609375,304.1667785644531,0.9072113037109376,0.5679442286491394,0.5413659811019897,293.18023681640625,297.1499938964844,293.1499938964844,0.0194919072091579,-4458.27685546875,304.0375061035156,0.3705395460128784,0.050000000745058,0.2511446475982666,289.3426513671875,291.1499938964844,258.9804382324219,257.5215148925781,279.1778259277344,293.591552734375,289.3432922363281,1.0,0.4130691289901733,0.6769626140594482,0.6769626140594482,1.0,1.0,-1.6092863082885742,0.6704087257385254,0.938877522945404,0.2966891527175903,0.0,0.0,1.0,157.1619415283203,140.0,8.520101547241211,-16483.78515625,667.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2659606933594,303.115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3725486099720001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003780894912779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562500,293.13067626953125,297.1499938964844,293.1499938964844,0.1381601691246032,-2998.574951171875,304.14862060546875,0.6274039149284363,0.1809158027172088,0.1676724851131439,293.8939514160156,297.1499938964844,293.1499938964844,0.0032615298405289,-277.8575744628906,293.7474975585937,0.3721746802330017,0.050000000745058,0.0528423003852367,293.20703125,297.1499938964844,293.1499938964844,0.4465627670288086,-5855.005859375,304.1598205566406,0.850422739982605,0.4633309841156006,0.3271497189998626,293.2577514648437,297.1499938964844,293.1499938964844,0.5779735445976257,-9672.068359375,304.1671447753906,0.909562885761261,0.5667797923088074,0.5401617288589478,293.1812438964844,297.1499938964844,293.1499938964844,0.0193695593625307,-4445.58935546875,304.0287170410156,0.3721746802330017,0.050000000745058,0.2506611049175262,289.3473815917969,291.1499938964844,258.9993896484375,257.5375061035156,279.1792297363281,293.5977783203125,289.3481750488281,1.0,0.4105626046657562,0.6785309314727783,0.6785309314727783,1.0,1.0,-1.6064623594284058,0.6697032451629639,0.936759114265442,0.2965679466724396,0.0,0.0,1.0,154.5244903564453,140.0,11.14040470123291,-16464.58984375,657.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2674865722656,303.1192626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3723000586032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778372483793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562560,293.1310729980469,297.1499938964844,293.1499938964844,0.1381254196166992,-2997.82958984375,304.14892578125,0.6297847032546997,0.1810823380947113,0.1676934510469436,293.8995361328125,297.1499938964844,293.1499938964844,0.003128764219582,-266.6319885253906,293.58770751953125,0.3742899000644684,0.050000000745058,0.0527139492332935,293.2071228027344,297.1499938964844,293.1499938964844,0.4453051388263702,-5841.9765625,304.1603088378906,0.8532110452651978,0.4625895023345947,0.3265393376350403,293.2566223144531,297.1499938964844,293.1499938964844,0.5760436058044434,-9646.88671875,304.16754150390625,0.912872314453125,0.565639078617096,0.5389534831047058,293.18212890625,297.1499938964844,293.1499938964844,0.0192268472164869,-4430.4150390625,304.0200500488281,0.3742899000644684,0.050000000745058,0.250052273273468,289.3531494140625,291.1499938964844,259.0185852050781,257.5537109375,279.1806030273437,293.6040344238281,289.3540954589844,1.0,0.4074824154376983,0.6801631450653076,0.6801631450653076,1.0,1.0,-1.603419303894043,0.6689127087593079,0.9345065951347352,0.2964066565036773,0.0,0.0,1.0,151.2139129638672,128.0,13.911094665527344,-16444.97265625,646.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27069091796875,303.1250305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3720298707485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003775630320888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562620,293.1316223144531,297.1499938964844,293.1499938964844,0.1380023956298828,-2995.384521484375,304.1495056152344,0.6358765959739685,0.1814499348402023,0.1677156090736389,293.9105834960937,297.1499938964844,293.1499938964844,0.0028604776598513,-243.83013916015625,293.2677307128906,0.3797314167022705,0.050000000745058,0.0524006374180316,293.2073059082031,297.1499938964844,293.1499938964844,0.4426216781139374,-5814.15234375,304.1613464355469,0.8606895804405212,0.4611091613769531,0.3252815306186676,293.25421142578125,297.1499938964844,293.1499938964844,0.572058379650116,-9594.83203125,304.1683349609375,0.9220324158668518,0.5634242296218872,0.5365443229675293,293.18365478515625,297.1499938964844,293.1499938964844,0.0188994705677032,-4394.6298828125,304.0030822753906,0.3797314167022705,0.050000000745058,0.248566061258316,289.3675842285156,291.1499938964844,259.0576171875,257.5866394042969,279.1830749511719,293.6164855957031,289.36883544921875,1.0,0.4000308513641357,0.6835992336273193,0.6835992336273193,1.0,1.0,-1.5968832969665527,0.6671597361564636,0.9297235608100892,0.2960044741630554,0.0,0.0,1.0,143.1507110595703,116.0,19.31044578552246,-16405.455078125,620.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,303.1409912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371418833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769428876694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562680,293.1316223144531,297.1499938964844,293.1499938964844,0.1380023956298828,-2995.384521484375,304.1495056152344,0.6358765959739685,0.1814499348402023,0.1677156090736389,293.9105834960937,297.1499938964844,293.1499938964844,0.0028604776598513,-243.83013916015625,293.2677307128906,0.3797314167022705,0.050000000745058,0.0524006374180316,293.2073059082031,297.1499938964844,293.1499938964844,0.4426216781139374,-5814.15234375,304.1613464355469,0.8606895804405212,0.4611091613769531,0.3252815306186676,293.25421142578125,297.1499938964844,293.1499938964844,0.572058379650116,-9594.83203125,304.1683349609375,0.9220324158668518,0.5634242296218872,0.5365443229675293,293.18365478515625,297.1499938964844,293.1499938964844,0.0188994705677032,-4394.6298828125,304.0030822753906,0.3797314167022705,0.050000000745058,0.248566061258316,289.3675842285156,291.1499938964844,259.0576171875,257.5866394042969,279.1830749511719,293.6164855957031,289.36883544921875,1.0,0.4000308513641357,0.6835992336273193,0.6835992336273193,1.0,1.0,-1.5968832969665527,0.6671597361564636,0.9297235608100892,0.2960044741630554,0.0,0.0,1.0,143.1507110595703,116.0,19.31044578552246,-16405.455078125,620.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,303.1409912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371418833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769428876694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562740,293.1319580078125,297.1499938964844,293.1499938964844,0.1378264874219894,-2991.995361328125,304.14996337890625,0.6436547636985779,0.1818510293960571,0.167723149061203,293.9214782714844,297.1499938964844,293.1499938964844,0.0025910383556038,-220.82432556152344,292.9470520019531,0.3865885734558105,0.050000000745058,0.0520366244018077,293.20751953125,297.1499938964844,293.1499938964844,0.4397453665733337,-5784.3134765625,304.162353515625,0.8704828023910522,0.4596159756183624,0.3239808082580566,293.251708984375,297.1499938964844,293.1499938964844,0.5679547786712646,-9541.2041015625,304.1690673828125,0.9341410994529724,0.5612912178039551,0.534163236618042,293.184814453125,297.1499938964844,293.1499938964844,0.0185374841094017,-4353.87841796875,303.9866027832031,0.3865885734558105,0.050000000745058,0.2468393445014953,289.3853454589844,291.1499938964844,259.0974426269531,257.6202087402344,279.185302734375,293.6286926269531,289.3868103027344,1.0,0.3913110494613647,0.6872411370277405,0.6872411370277405,1.0,1.0,-1.589962124824524,0.6652613878250122,0.9247006773948668,0.2955359816551208,0.0,0.0,1.0,133.7967529296875,104.0,23.95932388305664,-16366.107421875,590.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2967224121094,303.1613464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3707107007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762242558877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562800,293.1319580078125,297.1499938964844,293.1499938964844,0.1378264874219894,-2991.995361328125,304.14996337890625,0.6436547636985779,0.1818510293960571,0.167723149061203,293.9214782714844,297.1499938964844,293.1499938964844,0.0025910383556038,-220.82432556152344,292.9470520019531,0.3865885734558105,0.050000000745058,0.0520366244018077,293.20751953125,297.1499938964844,293.1499938964844,0.4397453665733337,-5784.3134765625,304.162353515625,0.8704828023910522,0.4596159756183624,0.3239808082580566,293.251708984375,297.1499938964844,293.1499938964844,0.5679547786712646,-9541.2041015625,304.1690673828125,0.9341410994529724,0.5612912178039551,0.534163236618042,293.184814453125,297.1499938964844,293.1499938964844,0.0185374841094017,-4353.87841796875,303.9866027832031,0.3865885734558105,0.050000000745058,0.2468393445014953,289.3853454589844,291.1499938964844,259.0974426269531,257.6202087402344,279.185302734375,293.6286926269531,289.3868103027344,1.0,0.3913110494613647,0.6872411370277405,0.6872411370277405,1.0,1.0,-1.589962124824524,0.6652613878250122,0.9247006773948668,0.2955359816551208,0.0,0.0,1.0,133.7967529296875,104.0,23.95932388305664,-16366.107421875,590.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2967224121094,303.1613464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3707107007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762242558877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562860,293.1321105957031,297.1499938964844,293.1499938964844,0.1376147866249084,-2987.9677734375,304.1503295898437,0.6531978249549866,0.1822730302810669,0.1677236557006836,293.93218994140625,297.1499938964844,293.1499938964844,0.0023217189591377,-197.776611328125,292.62530517578125,0.39437335729599,0.050000000745058,0.0516426861286163,293.20782470703125,297.1499938964844,293.1499938964844,0.4367115497589111,-5752.833984375,304.1632995605469,0.8825042843818665,0.4580930173397064,0.3226400911808014,293.2491760253906,297.1499938964844,293.1499938964844,0.5637878179550171,-9486.7470703125,304.1696472167969,0.9485525488853456,0.5592317581176758,0.5318229794502258,293.18572998046875,297.1499938964844,293.1499938964844,0.018158858641982,-4310.15087890625,303.9704895019531,0.39437335729599,0.050000000745058,0.2449706643819809,289.4055480957031,291.1499938964844,259.13787841796875,257.654296875,279.187255859375,293.64068603515625,289.4071655273437,1.0,0.3816863894462585,0.6910684704780579,0.6910684704780579,1.0,1.0,-1.582827091217041,0.6632828116416931,0.919544279575348,0.2950312495231628,0.0,0.0,1.0,123.68147277832033,92.0,27.54704093933105,-16326.9033203125,558.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3146057128906,303.184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3699093461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003754109784495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562920,293.1321105957031,297.1499938964844,293.1499938964844,0.1376147866249084,-2987.9677734375,304.1503295898437,0.6531978249549866,0.1822730302810669,0.1677236557006836,293.93218994140625,297.1499938964844,293.1499938964844,0.0023217189591377,-197.776611328125,292.62530517578125,0.39437335729599,0.050000000745058,0.0516426861286163,293.20782470703125,297.1499938964844,293.1499938964844,0.4367115497589111,-5752.833984375,304.1632995605469,0.8825042843818665,0.4580930173397064,0.3226400911808014,293.2491760253906,297.1499938964844,293.1499938964844,0.5637878179550171,-9486.7470703125,304.1696472167969,0.9485525488853456,0.5592317581176758,0.5318229794502258,293.18572998046875,297.1499938964844,293.1499938964844,0.018158858641982,-4310.15087890625,303.9704895019531,0.39437335729599,0.050000000745058,0.2449706643819809,289.4055480957031,291.1499938964844,259.13787841796875,257.654296875,279.187255859375,293.64068603515625,289.4071655273437,1.0,0.3816863894462585,0.6910684704780579,0.6910684704780579,1.0,1.0,-1.582827091217041,0.6632828116416931,0.919544279575348,0.2950312495231628,0.0,0.0,1.0,123.68147277832033,92.0,27.54704093933105,-16326.9033203125,558.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3146057128906,303.184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3699093461036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003754109784495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562980,293.1322021484375,297.1499938964844,293.1499938964844,0.1373793482780456,-2983.518798828125,304.1506042480469,0.6647325754165649,0.1827069371938705,0.1677200943231582,293.9427795410156,297.1499938964844,293.1499938964844,0.0020530370529741,-174.7720947265625,292.3020324707031,0.4023185968399048,0.050000000745058,0.0512312911450862,293.2083435058594,297.1499938964844,293.1499938964844,0.4335496425628662,-5720.0185546875,304.16412353515625,0.896837055683136,0.4565269351005554,0.3212587535381317,293.2466125488281,297.1499938964844,293.1499938964844,0.5596036314964294,-9432.0732421875,304.1700744628906,0.96453595161438,0.5572389960289001,0.5295292139053345,293.1864624023437,297.1499938964844,293.1499938964844,0.0177745372056961,-4264.71337890625,303.95458984375,0.4023185968399048,0.050000000745058,0.2430191785097122,289.42742919921875,291.1499938964844,259.1788635253906,257.68878173828125,279.1890869140625,293.6524963378906,289.4291381835937,1.0,0.3713677525520324,0.6950695514678955,0.6950695514678955,1.0,1.0,-1.5755740404129028,0.6612585783004761,0.914315402507782,0.2945054769515991,0.0,0.0,1.0,113.12272644042967,80.0,30.048555374145508,-16287.4462890625,525.3340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3335266113281,303.2084045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690233528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745117865037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563040,293.1322021484375,297.1499938964844,293.1499938964844,0.1373793482780456,-2983.518798828125,304.1506042480469,0.6647325754165649,0.1827069371938705,0.1677200943231582,293.9427795410156,297.1499938964844,293.1499938964844,0.0020530370529741,-174.7720947265625,292.3020324707031,0.4023185968399048,0.050000000745058,0.0512312911450862,293.2083435058594,297.1499938964844,293.1499938964844,0.4335496425628662,-5720.0185546875,304.16412353515625,0.896837055683136,0.4565269351005554,0.3212587535381317,293.2466125488281,297.1499938964844,293.1499938964844,0.5596036314964294,-9432.0732421875,304.1700744628906,0.96453595161438,0.5572389960289001,0.5295292139053345,293.1864624023437,297.1499938964844,293.1499938964844,0.0177745372056961,-4264.71337890625,303.95458984375,0.4023185968399048,0.050000000745058,0.2430191785097122,289.42742919921875,291.1499938964844,259.1788635253906,257.68878173828125,279.1890869140625,293.6524963378906,289.4291381835937,1.0,0.3713677525520324,0.6950695514678955,0.6950695514678955,1.0,1.0,-1.5755740404129028,0.6612585783004761,0.914315402507782,0.2945054769515991,0.0,0.0,1.0,113.12272644042967,80.0,30.048555374145508,-16287.4462890625,525.3340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3335266113281,303.2084045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690233528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745117865037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
