time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563100,293.1322326660156,297.1499938964844,293.1499938964844,0.1372555047273636,-2981.187255859375,304.1507263183594,0.6713393926620483,0.1829263418912887,0.1677171736955642,293.9480285644531,297.1499938964844,293.1499938964844,0.0019195904023945,-163.3505859375,292.13970947265625,0.4065820872783661,0.050000000745058,0.0510215163230896,293.2086486816406,297.1499938964844,293.1499938964844,0.4319279789924621,-5703.18505859375,304.1644897460937,0.9049574732780457,0.4557243883609772,0.320552259683609,293.2453308105469,297.1499938964844,293.1499938964844,0.5575166940689087,-9404.8056640625,304.1701965332031,0.9728694558143616,0.5562658309936523,0.5284005403518677,293.186767578125,297.1499938964844,293.1499938964844,0.0175824090838432,-4241.61669921875,303.9466857910156,0.4065820872783661,0.050000000745058,0.2420241087675094,289.43878173828125,291.1499938964844,259.199462890625,257.7061767578125,279.18994140625,293.6583251953125,289.4405212402344,1.0,0.3659873306751251,0.6971334218978882,0.6971334218978882,1.0,1.0,-1.57192063331604,0.6602353453636169,0.9116852879524232,0.2942371368408203,0.0,0.0,1.0,107.7399444580078,80.0,30.925756454467773,-16267.486328125,508.6861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3429870605469,303.2204895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3685518205165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003740332322195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563160,293.1322631835937,297.1499938964844,293.1499938964844,0.1371287405490875,-2978.8046875,304.1508178710937,0.6785615682601929,0.1831466555595398,0.1677134931087494,293.9532470703125,297.1499938964844,293.1499938964844,0.0017862608656287,-151.94522094726562,291.976806640625,0.411232054233551,0.050000000745058,0.0508098863065242,293.20904541015625,297.1499938964844,293.1499938964844,0.4302819371223449,-5686.09423828125,304.16485595703125,0.914345920085907,0.4549071788787842,0.3198344707489013,293.2440490722656,297.1499938964844,293.1499938964844,0.5554386973381042,-9377.654296875,304.1703186035156,0.981292963027954,0.5553077459335327,0.5272842049598694,293.18707275390625,297.1499938964844,293.1499938964844,0.0173910707235336,-4218.36669921875,303.9388122558594,0.411232054233551,0.050000000745058,0.2410202324390411,289.4502868652344,291.1499938964844,259.2201843261719,257.7236022949219,279.1908264160156,293.66412353515625,289.4520874023437,1.0,0.3604716062545776,0.6992394924163818,0.6992394924163818,1.0,1.0,-1.5682549476623535,0.6592065095901489,0.9090484380722046,0.2939658761024475,0.0,0.0,1.0,102.31011199951172,68.0,31.57827949523925,-16247.2978515625,491.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.352294921875,303.232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3680628538131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003735370119102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563220,293.1322937011719,297.1499938964844,293.1499938964844,0.1368699520826339,-2973.951416015625,304.1509704589844,0.694999635219574,0.1835881471633911,0.1677045077085495,293.963623046875,297.1499938964844,293.1499938964844,0.001520856632851,-129.26480102539062,291.6492614746094,0.4223950207233429,0.050000000745058,0.0503835156559944,293.2099609375,297.1499938964844,293.1499938964844,0.4269275069236755,-5651.2490234375,304.1654968261719,0.9368106722831726,0.4532262086868286,0.3183653354644775,293.2415466308594,297.1499938964844,293.1499938964844,0.5512787103652954,-9323.5712890625,304.17047119140625,0.9979483485221864,0.5534351468086243,0.5250869393348694,293.1875915527344,297.1499938964844,293.1499938964844,0.0170127898454666,-4171.6748046875,303.92303466796875,0.4223950207233429,0.050000000745058,0.2389977127313614,289.4736022949219,291.1499938964844,259.2617492675781,257.7586364746094,279.1925354003906,293.6757202148437,289.47540283203125,1.0,0.3490658402442932,0.7035797238349915,0.7035797238349915,1.0,1.0,-1.5608580112457275,0.6571166515350342,0.903741419315338,0.2934073507785797,0.0,0.0,1.0,91.3710479736328,56.0,32.35691452026367,-16205.7822265625,458.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3700866699219,303.255615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3670395612716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000372498499928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563280,293.1322937011719,297.1499938964844,293.1499938964844,0.1368699520826339,-2973.951416015625,304.1509704589844,0.694999635219574,0.1835881471633911,0.1677045077085495,293.963623046875,297.1499938964844,293.1499938964844,0.001520856632851,-129.26480102539062,291.6492614746094,0.4223950207233429,0.050000000745058,0.0503835156559944,293.2099609375,297.1499938964844,293.1499938964844,0.4269275069236755,-5651.2490234375,304.1654968261719,0.9368106722831726,0.4532262086868286,0.3183653354644775,293.2415466308594,297.1499938964844,293.1499938964844,0.5512787103652954,-9323.5712890625,304.17047119140625,0.9979483485221864,0.5534351468086243,0.5250869393348694,293.1875915527344,297.1499938964844,293.1499938964844,0.0170127898454666,-4171.6748046875,303.92303466796875,0.4223950207233429,0.050000000745058,0.2389977127313614,289.4736022949219,291.1499938964844,259.2617492675781,257.7586364746094,279.1925354003906,293.6757202148437,289.47540283203125,1.0,0.3490658402442932,0.7035797238349915,0.7035797238349915,1.0,1.0,-1.5608580112457275,0.6571166515350342,0.903741419315338,0.2934073507785797,0.0,0.0,1.0,91.3710479736328,56.0,32.35691452026367,-16205.7822265625,458.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3700866699219,303.255615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3670395612716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000372498499928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563340,293.1319885253906,297.1499938964844,293.1499938964844,0.1364757567644119,-2966.322265625,304.1513366699219,0.7097377777099609,0.1840972900390625,0.1678314805030822,293.9736022949219,297.1499938964844,293.1499938964844,0.001263856771402,-107.2374267578125,291.3406982421875,0.4334731996059418,0.050000000745058,0.0500558912754058,293.2109375,297.1499938964844,293.1499938964844,0.4228145778179168,-5607.89208984375,304.1672668457031,0.9559638500213624,0.4515064656734466,0.3169430792331695,293.22119140625,297.1499938964844,293.1499938964844,0.5190746784210205,-8868.7490234375,304.2178955078125,0.9990000128746032,0.5551638603210449,0.4994771182537079,293.18756103515625,297.1499938964844,293.1499938964844,0.0166734475642442,-4126.642578125,303.9091491699219,0.4334731996059418,0.050000000745058,0.2374436110258102,289.5207214355469,291.1499938964844,259.30340576171875,257.79376220703125,279.2123413085937,293.7064208984375,289.5267639160156,1.0,0.3361857235431671,0.7106947898864746,0.7106947898864746,1.0,1.0,-1.5263787508010864,0.6433005928993225,0.8830781579017639,0.2869277000427246,0.0,0.0,1.0,82.42662811279297,59.0,71.01544952392578,-15980.7626953125,415.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41754150390625,303.3321838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.365610271692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000371047965018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563400,293.1319885253906,297.1499938964844,293.1499938964844,0.1364757567644119,-2966.322265625,304.1513366699219,0.7097377777099609,0.1840972900390625,0.1678314805030822,293.9736022949219,297.1499938964844,293.1499938964844,0.001263856771402,-107.2374267578125,291.3406982421875,0.4334731996059418,0.050000000745058,0.0500558912754058,293.2109375,297.1499938964844,293.1499938964844,0.4228145778179168,-5607.89208984375,304.1672668457031,0.9559638500213624,0.4515064656734466,0.3169430792331695,293.22119140625,297.1499938964844,293.1499938964844,0.5190746784210205,-8868.7490234375,304.2178955078125,0.9990000128746032,0.5551638603210449,0.4994771182537079,293.18756103515625,297.1499938964844,293.1499938964844,0.0166734475642442,-4126.642578125,303.9091491699219,0.4334731996059418,0.050000000745058,0.2374436110258102,289.5207214355469,291.1499938964844,259.30340576171875,257.79376220703125,279.2123413085937,293.7064208984375,289.5267639160156,1.0,0.3361857235431671,0.7106947898864746,0.7106947898864746,1.0,1.0,-1.5263787508010864,0.6433005928993225,0.8830781579017639,0.2869277000427246,0.0,0.0,1.0,82.42662811279297,59.0,71.01544952392578,-15980.7626953125,415.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41754150390625,303.3321838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.365610271692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000371047965018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563460,293.1317138671875,297.1499938964844,293.1499938964844,0.1358350068330764,-2953.821044921875,304.1519470214844,0.719709038734436,0.184611976146698,0.1681017875671386,293.9837951660156,297.1499938964844,293.1499938964844,0.0010053931036964,-85.05147552490234,291.0643310546875,0.442012757062912,0.050000000745058,0.049849335104227,293.2127990722656,297.1499938964844,293.1499938964844,0.4174628853797912,-5550.8681640625,304.17041015625,0.9680010080337524,0.4495857357978821,0.3154983222484588,293.1753845214844,297.1499938964844,293.1499938964844,0.490681529045105,-8476.8876953125,304.2417297363281,0.9990000128746032,0.562626302242279,0.4794545769691467,293.1866760253906,297.1499938964844,293.1499938964844,0.0163709670305252,-4082.285888671875,303.89862060546875,0.442012757062912,0.050000000745058,0.2364637851715088,289.60595703125,291.1499938964844,259.3450622558594,257.828857421875,279.2330322265625,293.769775390625,289.61309814453125,1.0,0.3276824951171875,0.7200684547424316,0.7200684547424316,1.0,1.0,-1.4994785785675049,0.6334681510925293,0.8660104870796204,0.2825278341770172,0.0,0.0,1.0,76.69425201416016,77.0,107.5370635986328,-15836.427734375,387.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5147705078125,303.44842529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3633794486522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000368783948943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563520,293.1317138671875,297.1499938964844,293.1499938964844,0.1358350068330764,-2953.821044921875,304.1519470214844,0.719709038734436,0.184611976146698,0.1681017875671386,293.9837951660156,297.1499938964844,293.1499938964844,0.0010053931036964,-85.05147552490234,291.0643310546875,0.442012757062912,0.050000000745058,0.049849335104227,293.2127990722656,297.1499938964844,293.1499938964844,0.4174628853797912,-5550.8681640625,304.17041015625,0.9680010080337524,0.4495857357978821,0.3154983222484588,293.1753845214844,297.1499938964844,293.1499938964844,0.490681529045105,-8476.8876953125,304.2417297363281,0.9990000128746032,0.562626302242279,0.4794545769691467,293.1866760253906,297.1499938964844,293.1499938964844,0.0163709670305252,-4082.285888671875,303.89862060546875,0.442012757062912,0.050000000745058,0.2364637851715088,289.60595703125,291.1499938964844,259.3450622558594,257.828857421875,279.2330322265625,293.769775390625,289.61309814453125,1.0,0.3276824951171875,0.7200684547424316,0.7200684547424316,1.0,1.0,-1.4994785785675049,0.6334681510925293,0.8660104870796204,0.2825278341770172,0.0,0.0,1.0,76.69425201416016,77.0,107.5370635986328,-15836.427734375,387.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5147705078125,303.44842529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3633794486522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000368783948943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563580,293.13214111328125,297.1499938964844,293.1499938964844,0.1353630125522613,-2944.415283203125,304.1520690917969,0.7203335165977478,0.1849929839372635,0.1684854477643966,293.9938049316406,297.1499938964844,293.1499938964844,0.000748889229726,-63.17591857910156,290.7840576171875,0.4421144723892212,0.050000000745058,0.0498471185564994,293.2154541015625,297.1499938964844,293.1499938964844,0.4122848510742187,-5496.0380859375,304.17218017578125,0.9666814804077148,0.4474581480026245,0.314057320356369,293.13824462890625,297.1499938964844,293.1499938964844,0.4849784672260284,-8413.666015625,304.2196044921875,0.9990000128746032,0.5695711970329285,0.4792299568653106,293.1850891113281,297.1499938964844,293.1499938964844,0.016217116266489,-4057.0673828125,303.89044189453125,0.4421144723892212,0.050000000745058,0.2364532649517059,289.686279296875,291.1499938964844,259.38653564453125,257.8638916015625,279.2715759277344,293.820556640625,289.6917419433594,1.0,0.3280975818634033,0.7209773659706116,0.7209773659706116,1.0,1.0,-1.497908115386963,0.6330989599227905,0.8648092150688171,0.2822979092597961,0.0,0.0,1.0,76.60404968261719,95.0,104.7208251953125,-15851.6044921875,386.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.597900390625,303.52978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3609064221382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662741510197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563640,293.13214111328125,297.1499938964844,293.1499938964844,0.1353630125522613,-2944.415283203125,304.1520690917969,0.7203335165977478,0.1849929839372635,0.1684854477643966,293.9938049316406,297.1499938964844,293.1499938964844,0.000748889229726,-63.17591857910156,290.7840576171875,0.4421144723892212,0.050000000745058,0.0498471185564994,293.2154541015625,297.1499938964844,293.1499938964844,0.4122848510742187,-5496.0380859375,304.17218017578125,0.9666814804077148,0.4474581480026245,0.314057320356369,293.13824462890625,297.1499938964844,293.1499938964844,0.4849784672260284,-8413.666015625,304.2196044921875,0.9990000128746032,0.5695711970329285,0.4792299568653106,293.1850891113281,297.1499938964844,293.1499938964844,0.016217116266489,-4057.0673828125,303.89044189453125,0.4421144723892212,0.050000000745058,0.2364532649517059,289.686279296875,291.1499938964844,259.38653564453125,257.8638916015625,279.2715759277344,293.820556640625,289.6917419433594,1.0,0.3280975818634033,0.7209773659706116,0.7209773659706116,1.0,1.0,-1.497908115386963,0.6330989599227905,0.8648092150688171,0.2822979092597961,0.0,0.0,1.0,76.60404968261719,95.0,104.7208251953125,-15851.6044921875,386.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.597900390625,303.52978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3609064221382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003662741510197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563700,293.1326904296875,297.1499938964844,293.1499938964844,0.1352658867835998,-2942.38232421875,304.15185546875,0.7176762819290161,0.1851070672273636,0.168669506907463,293.9986572265625,297.1499938964844,293.1499938964844,0.0006203813827596,-52.28802108764648,290.6317749023437,0.4393826425075531,0.050000000745058,0.049909584224224,293.21697998046875,297.1499938964844,293.1499938964844,0.4101414084434509,-5473.68115234375,304.1720275878906,0.9617606997489928,0.4463337063789367,0.3133361041545868,293.131591796875,297.1499938964844,293.1499938964844,0.4899666011333465,-8493.6552734375,304.19781494140625,0.9990000128746032,0.5710347890853882,0.4853720664978027,293.1846008300781,297.1499938964844,293.1499938964844,0.0161982234567403,-4053.291259765625,303.8854675292969,0.4393826425075531,0.050000000745058,0.2367495894432068,289.7129211425781,291.1499938964844,259.4071655273437,257.8813171386719,279.2796325683594,293.826171875,289.7160339355469,1.0,0.3308860957622528,0.7206684350967407,0.7206684350967407,1.0,1.0,-1.5050628185272217,0.6362978219985962,0.8687649965286255,0.2839675843715668,0.0,0.0,1.0,78.31570434570312,95.0,83.57918548583984,-15908.244140625,394.08013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.614501953125,303.5390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3598244190216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003651760343927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563760,293.1334533691406,297.1499938964844,293.1499938964844,0.1353266984224319,-2943.372314453125,304.15142822265625,0.7134329080581665,0.1851797550916671,0.1688458174467086,294.0034484863281,297.1499938964844,293.1499938964844,0.0005148646305315,-41.68553161621094,290.46453857421875,0.4353685975074768,0.050000000745058,0.0500072352588176,293.2185363769531,297.1499938964844,293.1499938964844,0.4085066020488739,-5457.03173828125,304.1709899902344,0.9544616937637328,0.4451791048049927,0.3126171231269836,293.1341552734375,297.1499938964844,293.1499938964844,0.4995158612728119,-8637.5478515625,304.1717224121094,0.9990000128746032,0.5707753300666809,0.4948222637176513,293.1846618652344,297.1499938964844,293.1499938964844,0.0162192992866039,-4056.261474609375,303.87860107421875,0.4353685975074768,0.050000000745058,0.2372127920389175,289.72393798828125,291.1499938964844,259.4277038574219,257.898681640625,279.27734375,293.8192749023437,289.7243347167969,1.0,0.3350980579853058,0.7203345894813538,0.7203345894813538,1.0,1.0,-1.5164254903793335,0.6414108276367188,0.8750147223472595,0.2866884469985962,0.0,0.0,1.0,80.99734497070312,98.0,50.88994598388672,-15987.1650390625,406.9348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60845947265625,303.52276611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3589582741260528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003642970114015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563820,293.1351013183594,297.1499938964844,293.1499938964844,0.1357469409704208,-2951.14013671875,304.1502380371094,0.7065343856811523,0.1852670609951019,0.1690921634435653,294.0129089355469,297.1499938964844,293.1499938964844,0.0004063569067511,-19.47827911376953,290.0905456542969,0.4294616878032684,0.050000000745058,0.0501656830310821,293.2214660644531,297.1499938964844,293.1499938964844,0.4063867032527923,-5436.421875,304.1675109863281,0.9422963857650756,0.4428465664386749,0.3111203908920288,293.15777587890625,297.1499938964844,293.1499938964844,0.5166681408882141,-8888.4248046875,304.1363830566406,0.9990000128746032,0.5664198398590088,0.5097854733467102,293.18658447265625,297.1499938964844,293.1499938964844,0.0162788815796375,-4068.226806640625,303.8586120605469,0.4294616878032684,0.050000000745058,0.237964391708374,289.7071533203125,291.1499938964844,259.46844482421875,257.9331359863281,279.2685852050781,293.7909545898437,289.7045593261719,1.0,0.3412386178970337,0.7196668982505798,0.7196668982505798,1.0,1.0,-1.5339858531951904,0.64925217628479,0.8847336173057556,0.2909668087959289,0.0,0.0,1.0,85.33999633789062,101.0,-10.93615436553955,-16075.548828125,427.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54119873046875,303.44384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579135537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632367588579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563880,293.1351013183594,297.1499938964844,293.1499938964844,0.1357469409704208,-2951.14013671875,304.1502380371094,0.7065343856811523,0.1852670609951019,0.1690921634435653,294.0129089355469,297.1499938964844,293.1499938964844,0.0004063569067511,-19.47827911376953,290.0905456542969,0.4294616878032684,0.050000000745058,0.0501656830310821,293.2214660644531,297.1499938964844,293.1499938964844,0.4063867032527923,-5436.421875,304.1675109863281,0.9422963857650756,0.4428465664386749,0.3111203908920288,293.15777587890625,297.1499938964844,293.1499938964844,0.5166681408882141,-8888.4248046875,304.1363830566406,0.9990000128746032,0.5664198398590088,0.5097854733467102,293.18658447265625,297.1499938964844,293.1499938964844,0.0162788815796375,-4068.226806640625,303.8586120605469,0.4294616878032684,0.050000000745058,0.237964391708374,289.7071533203125,291.1499938964844,259.46844482421875,257.9331359863281,279.2685852050781,293.7909545898437,289.7045593261719,1.0,0.3412386178970337,0.7196668982505798,0.7196668982505798,1.0,1.0,-1.5339858531951904,0.64925217628479,0.8847336173057556,0.2909668087959289,0.0,0.0,1.0,85.33999633789062,101.0,-10.93615436553955,-16075.548828125,427.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54119873046875,303.44384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579135537147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632367588579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563940,293.1370849609375,297.1499938964844,293.1499938964844,0.1363652497529983,-2962.730224609375,304.1491394042969,0.7002838850021362,0.1852440237998962,0.1692381203174591,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.4245912730693817,0.050000000745058,0.0503121241927146,293.22430419921875,297.1499938964844,293.1499938964844,0.4051365554332733,-5425.12841796875,304.16375732421875,0.931113064289093,0.4404624700546264,0.3095840513706207,293.19189453125,297.1499938964844,293.1499938964844,0.5341542363166809,-9136.2412109375,304.1120300292969,0.9990000128746032,0.5593203902244568,0.5232333540916443,293.19061279296875,297.1499938964844,293.1499938964844,0.0163507666438817,-4084.889404296875,303.8309326171875,0.4245912730693817,0.050000000745058,0.2386590540409088,289.66259765625,291.1499938964844,259.5086364746094,257.9671936035156,279.26129150390625,293.7626953125,289.6582946777344,1.0,0.3469157814979553,0.7189992070198059,0.7189992070198059,1.0,1.0,-1.549471735954285,0.6561647057533264,0.8933070302009583,0.294689416885376,0.0,0.0,1.0,89.34210968017578,104.0,-53.4395866394043,-16123.662109375,446.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4353942871094,303.3317565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576120436191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629307902883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564000,293.1370849609375,297.1499938964844,293.1499938964844,0.1363652497529983,-2962.730224609375,304.1491394042969,0.7002838850021362,0.1852440237998962,0.1692381203174591,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.4245912730693817,0.050000000745058,0.0503121241927146,293.22430419921875,297.1499938964844,293.1499938964844,0.4051365554332733,-5425.12841796875,304.16375732421875,0.931113064289093,0.4404624700546264,0.3095840513706207,293.19189453125,297.1499938964844,293.1499938964844,0.5341542363166809,-9136.2412109375,304.1120300292969,0.9990000128746032,0.5593203902244568,0.5232333540916443,293.19061279296875,297.1499938964844,293.1499938964844,0.0163507666438817,-4084.889404296875,303.8309326171875,0.4245912730693817,0.050000000745058,0.2386590540409088,289.66259765625,291.1499938964844,259.5086364746094,257.9671936035156,279.26129150390625,293.7626953125,289.6582946777344,1.0,0.3469157814979553,0.7189992070198059,0.7189992070198059,1.0,1.0,-1.549471735954285,0.6561647057533264,0.8933070302009583,0.294689416885376,0.0,0.0,1.0,89.34210968017578,104.0,-53.4395866394043,-16123.662109375,446.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4353942871094,303.3317565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576120436191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629307902883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564060,293.1393127441406,297.1499938964844,293.1499938964844,0.1370037645101547,-2974.683837890625,304.1483764648437,0.6924315094947815,0.1851193755865097,0.1693285554647445,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6152648925781,0.4189176261425018,0.050000000745058,0.050504632294178,293.2269897460937,297.1499938964844,293.1499938964844,0.4041534662246704,-5416.3095703125,304.160888671875,0.9177432656288148,0.4380356669425964,0.308049201965332,293.2244873046875,297.1499938964844,293.1499938964844,0.5388693809509277,-9196.267578125,304.11865234375,0.9927927255630492,0.5516108274459839,0.5246686935424805,293.1956481933594,297.1499938964844,293.1499938964844,0.0164471119642257,-4105.80322265625,303.7981872558594,0.4189176261425018,0.050000000745058,0.2395722270011901,289.6103210449219,291.1499938964844,259.5481262207031,258.000732421875,279.2755432128906,293.74969482421875,289.6078186035156,1.0,0.3517732620239258,0.7179966568946838,0.7179966568946838,1.0,1.0,-1.550480604171753,0.6563308835029602,0.8941497802734375,0.2948459088802337,0.0,0.0,1.0,94.24169158935548,107.0,-59.87163543701172,-16053.5966796875,460.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3257751464844,303.23101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3577969074249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003631183644756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564120,293.1393127441406,297.1499938964844,293.1499938964844,0.1370037645101547,-2974.683837890625,304.1483764648437,0.6924315094947815,0.1851193755865097,0.1693285554647445,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6152648925781,0.4189176261425018,0.050000000745058,0.050504632294178,293.2269897460937,297.1499938964844,293.1499938964844,0.4041534662246704,-5416.3095703125,304.160888671875,0.9177432656288148,0.4380356669425964,0.308049201965332,293.2244873046875,297.1499938964844,293.1499938964844,0.5388693809509277,-9196.267578125,304.11865234375,0.9927927255630492,0.5516108274459839,0.5246686935424805,293.1956481933594,297.1499938964844,293.1499938964844,0.0164471119642257,-4105.80322265625,303.7981872558594,0.4189176261425018,0.050000000745058,0.2395722270011901,289.6103210449219,291.1499938964844,259.5481262207031,258.000732421875,279.2755432128906,293.74969482421875,289.6078186035156,1.0,0.3517732620239258,0.7179966568946838,0.7179966568946838,1.0,1.0,-1.550480604171753,0.6563308835029602,0.8941497802734375,0.2948459088802337,0.0,0.0,1.0,94.24169158935548,107.0,-59.87163543701172,-16053.5966796875,460.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3257751464844,303.23101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3577969074249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003631183644756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564180,293.1416320800781,297.1499938964844,293.1499938964844,0.1372179687023162,-2978.61376953125,304.1485900878906,0.6851049661636353,0.1849184036254882,0.1693429201841354,294.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931091308594,0.4139746427536011,0.050000000745058,0.0506947971880435,293.2299499511719,297.1499938964844,293.1499938964844,0.4020648002624511,-5394.6669921875,304.1607666015625,0.9058011174201964,0.4354825317859649,0.3064458668231964,293.2370300292969,297.1499938964844,293.1499938964844,0.5353695750236511,-9137.44921875,304.1347351074219,0.9822590947151184,0.5471575856208801,0.5199788808822632,293.2007751464844,297.1499938964844,293.1499938964844,0.0164840035140514,-4116.48291015625,303.7640686035156,0.4139746427536011,0.050000000745058,0.2404742985963821,289.5917358398437,291.1499938964844,259.5867614746094,258.0336303710937,279.3096618652344,293.7626647949219,289.5910339355469,1.0,0.3556749522686004,0.7169941067695618,0.7169941067695618,1.0,1.0,-1.544572353363037,0.6533824801445007,0.8911898732185364,0.2930716276168823,0.0,0.0,1.0,98.9431381225586,110.0,-30.992719650268555,-15953.3115234375,469.2216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2633056640625,303.1817626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3578573167324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003631796862464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564240,293.1416320800781,297.1499938964844,293.1499938964844,0.1372179687023162,-2978.61376953125,304.1485900878906,0.6851049661636353,0.1849184036254882,0.1693429201841354,294.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931091308594,0.4139746427536011,0.050000000745058,0.0506947971880435,293.2299499511719,297.1499938964844,293.1499938964844,0.4020648002624511,-5394.6669921875,304.1607666015625,0.9058011174201964,0.4354825317859649,0.3064458668231964,293.2370300292969,297.1499938964844,293.1499938964844,0.5353695750236511,-9137.44921875,304.1347351074219,0.9822590947151184,0.5471575856208801,0.5199788808822632,293.2007751464844,297.1499938964844,293.1499938964844,0.0164840035140514,-4116.48291015625,303.7640686035156,0.4139746427536011,0.050000000745058,0.2404742985963821,289.5917358398437,291.1499938964844,259.5867614746094,258.0336303710937,279.3096618652344,293.7626647949219,289.5910339355469,1.0,0.3556749522686004,0.7169941067695618,0.7169941067695618,1.0,1.0,-1.544572353363037,0.6533824801445007,0.8911898732185364,0.2930716276168823,0.0,0.0,1.0,98.9431381225586,110.0,-30.992719650268555,-15953.3115234375,469.2216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2633056640625,303.1817626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3578573167324066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003631796862464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564300,293.1426696777344,297.1499938964844,293.1499938964844,0.1372362822294235,-2978.92138671875,304.1488037109375,0.6819993853569031,0.1848190277814865,0.1693316847085952,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58966064453125,0.411957323551178,0.050000000745058,0.0507789440453052,293.2315368652344,297.1499938964844,293.1499938964844,0.400749921798706,-5380.783203125,304.1612243652344,0.9009469151496888,0.4341613948345184,0.3056009709835052,293.2394714355469,297.1499938964844,293.1499938964844,0.5339173674583435,-9114.810546875,304.14013671875,0.9776813983917236,0.5455703139305115,0.5184200406074524,293.2031555175781,297.1499938964844,293.1499938964844,0.016484759747982,-4118.99755859375,303.7469787597656,0.411957323551178,0.050000000745058,0.2408734560012817,289.5892333984375,291.1499938964844,259.6057434082031,258.0498046875,279.3280639648437,293.7725524902344,289.5891418457031,1.0,0.3574222028255462,0.7164928317070007,0.7164928317070007,1.0,1.0,-1.542253017425537,0.6521923542022705,0.8900606036186218,0.2923656404018402,0.0,0.0,1.0,101.02989196777344,110.0,-18.1262264251709,-15915.3779296875,473.3675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24609375,303.16949462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3578214943408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003631433355621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564360,293.14361572265625,297.1499938964844,293.1499938964844,0.1372167766094207,-2978.517333984375,304.1490478515625,0.6791620850563049,0.1847260147333145,0.1693205833435058,294.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5898742675781,0.4101378321647644,0.050000000745058,0.0508581697940826,293.2331237792969,297.1499938964844,293.1499938964844,0.399291455745697,-5365.29736328125,304.1618347167969,0.8964676260948181,0.4328178167343139,0.3047351241111755,293.2407531738281,297.1499938964844,293.1499938964844,0.532522976398468,-9093.6171875,304.1444396972656,0.9733830094337464,0.5441836714744568,0.5171074271202087,293.20538330078125,297.1499938964844,293.1499938964844,0.0164768137037754,-4120.09326171875,303.7299499511719,0.4101378321647644,0.050000000745058,0.2412492632865905,289.5902709960937,291.1499938964844,259.6244506835937,258.0657653808594,279.3460998535156,293.7832946777344,289.5906982421875,1.0,0.3590715825557709,0.7161102294921875,0.7161102294921875,1.0,1.0,-1.540170431137085,0.6511386036872864,0.8890318274497986,0.2917490601539612,0.0,0.0,1.0,102.99663543701172,113.0,-6.769813537597656,-15883.46484375,477.3224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23553466796875,303.1631164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3577461540699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003630668797995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564420,293.145263671875,297.1499938964844,293.1499938964844,0.1370897591114044,-2976.055419921875,304.14959716796875,0.6740775108337402,0.1845549345016479,0.1693038195371627,294.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993347167969,0.4069070219993591,0.050000000745058,0.0510064400732517,293.2362670898437,297.1499938964844,293.1499938964844,0.3960195779800415,-5330.40234375,304.163330078125,0.8882004022598267,0.4300708174705505,0.3029527068138122,293.24151611328125,297.1499938964844,293.1499938964844,0.5296453833580017,-9051.3330078125,304.1510314941406,0.9653157591819764,0.541728675365448,0.514864444732666,293.20953369140625,297.1499938964844,293.1499938964844,0.0164406057447195,-4118.93212890625,303.69598388671875,0.4069070219993591,0.050000000745058,0.2419525980949401,289.6010437011719,291.1499938964844,259.6610412597656,258.0971069335937,279.38201904296875,293.80584716796875,289.602294921875,1.0,0.3621446192264557,0.7153450846672058,0.7153450846672058,1.0,1.0,-1.5363398790359497,0.6491870284080505,0.8871528506278992,0.2906066477298736,0.0,0.0,1.0,106.67901611328124,116.0,11.73544979095459,-15831.115234375,484.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.229248046875,303.1636657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3574844598770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003628012782428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564480,293.145263671875,297.1499938964844,293.1499938964844,0.1370897591114044,-2976.055419921875,304.14959716796875,0.6740775108337402,0.1845549345016479,0.1693038195371627,294.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993347167969,0.4069070219993591,0.050000000745058,0.0510064400732517,293.2362670898437,297.1499938964844,293.1499938964844,0.3960195779800415,-5330.40234375,304.163330078125,0.8882004022598267,0.4300708174705505,0.3029527068138122,293.24151611328125,297.1499938964844,293.1499938964844,0.5296453833580017,-9051.3330078125,304.1510314941406,0.9653157591819764,0.541728675365448,0.514864444732666,293.20953369140625,297.1499938964844,293.1499938964844,0.0164406057447195,-4118.93212890625,303.69598388671875,0.4069070219993591,0.050000000745058,0.2419525980949401,289.6010437011719,291.1499938964844,259.6610412597656,258.0971069335937,279.38201904296875,293.80584716796875,289.602294921875,1.0,0.3621446192264557,0.7153450846672058,0.7153450846672058,1.0,1.0,-1.5363398790359497,0.6491870284080505,0.8871528506278992,0.2906066477298736,0.0,0.0,1.0,106.67901611328124,116.0,11.73544979095459,-15831.115234375,484.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.229248046875,303.1636657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3574844598770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003628012782428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564540,293.1466369628906,297.1499938964844,293.1499938964844,0.1368660926818847,-2971.787841796875,304.15008544921875,0.6695511937141418,0.18439382314682,0.1692902147769928,294.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6183166503906,0.4040327966213226,0.050000000745058,0.0511458106338977,293.2394104003906,297.1499938964844,293.1499938964844,0.3923583030700683,-5291.23876953125,304.1650085449219,0.8805937170982361,0.4272485673427582,0.3011104464530945,293.2411804199219,297.1499938964844,293.1499938964844,0.5264995098114014,-9006.556640625,304.1559143066406,0.9576788544654846,0.5394803881645203,0.5128589272499084,293.2132873535156,297.1499938964844,293.1499938964844,0.0163835734128952,-4114.29541015625,303.6619873046875,0.4040327966213226,0.050000000745058,0.2426137030124664,289.6210021972656,291.1499938964844,259.6964111328125,258.12750244140625,279.4175109863281,293.82867431640625,289.6228942871094,1.0,0.3649971783161163,0.7145799398422241,0.7145799398422241,1.0,1.0,-1.532665133476257,0.6473058462142944,0.8853593468666077,0.2895056903362274,0.0,0.0,1.0,110.13922119140624,119.0,25.48401641845703,-15788.3935546875,491.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2364501953125,303.17645263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570838272571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623946977313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564600,293.1466369628906,297.1499938964844,293.1499938964844,0.1368660926818847,-2971.787841796875,304.15008544921875,0.6695511937141418,0.18439382314682,0.1692902147769928,294.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6183166503906,0.4040327966213226,0.050000000745058,0.0511458106338977,293.2394104003906,297.1499938964844,293.1499938964844,0.3923583030700683,-5291.23876953125,304.1650085449219,0.8805937170982361,0.4272485673427582,0.3011104464530945,293.2411804199219,297.1499938964844,293.1499938964844,0.5264995098114014,-9006.556640625,304.1559143066406,0.9576788544654846,0.5394803881645203,0.5128589272499084,293.2132873535156,297.1499938964844,293.1499938964844,0.0163835734128952,-4114.29541015625,303.6619873046875,0.4040327966213226,0.050000000745058,0.2426137030124664,289.6210021972656,291.1499938964844,259.6964111328125,258.12750244140625,279.4175109863281,293.82867431640625,289.6228942871094,1.0,0.3649971783161163,0.7145799398422241,0.7145799398422241,1.0,1.0,-1.532665133476257,0.6473058462142944,0.8853593468666077,0.2895056903362274,0.0,0.0,1.0,110.13922119140624,119.0,25.48401641845703,-15788.3935546875,491.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2364501953125,303.17645263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570838272571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623946977313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564660,293.1478576660156,297.1499938964844,293.1499938964844,0.1365694850683212,-2966.170654296875,304.1505432128906,0.6654173135757446,0.1842342019081115,0.1692742854356765,294.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6440734863281,0.4013771414756775,0.050000000745058,0.0512796305119991,293.2425231933594,297.1499938964844,293.1499938964844,0.3884042799472809,-5248.888671875,304.1665954589844,0.8734645843505859,0.4243556261062622,0.2992141544818878,293.2403564453125,297.1499938964844,293.1499938964844,0.5230960249900818,-8959.0576171875,304.1595764160156,0.9503147006034852,0.5373319387435913,0.5109589695930481,293.2167663574219,297.1499938964844,293.1499938964844,0.0163115337491035,-4107.16162109375,303.627685546875,0.4013771414756775,0.050000000745058,0.2432484775781631,289.6473999023437,291.1499938964844,259.7303771972656,258.1568603515625,279.45220947265625,293.85137939453125,289.64971923828125,1.0,0.3676958382129669,0.7138442397117615,0.7138442397117615,1.0,1.0,-1.5290112495422363,0.6454409956932068,0.8835703134536743,0.288419097661972,0.0,0.0,1.0,113.45952606201172,122.0,35.17025375366211,-15751.1943359375,498.1176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.251708984375,303.1965637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3565565943717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003618596238084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564720,293.1478576660156,297.1499938964844,293.1499938964844,0.1365694850683212,-2966.170654296875,304.1505432128906,0.6654173135757446,0.1842342019081115,0.1692742854356765,294.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6440734863281,0.4013771414756775,0.050000000745058,0.0512796305119991,293.2425231933594,297.1499938964844,293.1499938964844,0.3884042799472809,-5248.888671875,304.1665954589844,0.8734645843505859,0.4243556261062622,0.2992141544818878,293.2403564453125,297.1499938964844,293.1499938964844,0.5230960249900818,-8959.0576171875,304.1595764160156,0.9503147006034852,0.5373319387435913,0.5109589695930481,293.2167663574219,297.1499938964844,293.1499938964844,0.0163115337491035,-4107.16162109375,303.627685546875,0.4013771414756775,0.050000000745058,0.2432484775781631,289.6473999023437,291.1499938964844,259.7303771972656,258.1568603515625,279.45220947265625,293.85137939453125,289.64971923828125,1.0,0.3676958382129669,0.7138442397117615,0.7138442397117615,1.0,1.0,-1.5290112495422363,0.6454409956932068,0.8835703134536743,0.288419097661972,0.0,0.0,1.0,113.45952606201172,122.0,35.17025375366211,-15751.1943359375,498.1176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.251708984375,303.1965637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3565565943717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003618596238084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564780,293.14892578125,297.1499938964844,293.1499938964844,0.1362207531929016,-2959.598388671875,304.15093994140625,0.6615800857543945,0.1840718984603881,0.1692532449960708,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.3988536298274994,0.050000000745058,0.0514098443090915,293.2455444335937,297.1499938964844,293.1499938964844,0.3842366337776184,-5204.2138671875,304.1679992675781,0.8667086958885193,0.4213952124118805,0.297267735004425,293.2393493652344,297.1499938964844,293.1499938964844,0.5195088982582092,-8909.625,304.162353515625,0.9431666731834412,0.535247266292572,0.5091211795806885,293.2200622558594,297.1499938964844,293.1499938964844,0.0162288285791873,-4098.26708984375,303.5928955078125,0.3988536298274994,0.050000000745058,0.2438661605119705,289.67803955078125,291.1499938964844,259.76287841796875,258.18505859375,279.4862670898437,293.8739929199219,289.6806030273437,1.0,0.3702840805053711,0.7131085395812988,0.7131085395812988,1.0,1.0,-1.5253407955169678,0.6435682773590088,0.8817725777626038,0.287330150604248,0.0,0.0,1.0,116.68846893310548,125.0,41.619625091552734,-15716.8271484375,504.3331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2711486816406,303.2204895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3559170961380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003612106083892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564840,293.14892578125,297.1499938964844,293.1499938964844,0.1362207531929016,-2959.598388671875,304.15093994140625,0.6615800857543945,0.1840718984603881,0.1692532449960708,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67431640625,0.3988536298274994,0.050000000745058,0.0514098443090915,293.2455444335937,297.1499938964844,293.1499938964844,0.3842366337776184,-5204.2138671875,304.1679992675781,0.8667086958885193,0.4213952124118805,0.297267735004425,293.2393493652344,297.1499938964844,293.1499938964844,0.5195088982582092,-8909.625,304.162353515625,0.9431666731834412,0.535247266292572,0.5091211795806885,293.2200622558594,297.1499938964844,293.1499938964844,0.0162288285791873,-4098.26708984375,303.5928955078125,0.3988536298274994,0.050000000745058,0.2438661605119705,289.67803955078125,291.1499938964844,259.76287841796875,258.18505859375,279.4862670898437,293.8739929199219,289.6806030273437,1.0,0.3702840805053711,0.7131085395812988,0.7131085395812988,1.0,1.0,-1.5253407955169678,0.6435682773590088,0.8817725777626038,0.287330150604248,0.0,0.0,1.0,116.68846893310548,125.0,41.619625091552734,-15716.8271484375,504.3331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2711486816406,303.2204895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3559170961380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003612106083892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
