time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564900,293.1494140625,297.1499938964844,293.1499938964844,0.1360324174165725,-2956.058837890625,304.151123046875,0.6597532629966736,0.1839891076087951,0.1692405194044113,294.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905517578125,0.3976218998432159,0.050000000745058,0.051473993808031,293.2470703125,297.1499938964844,293.1499938964844,0.3820926249027252,-5181.2177734375,304.1686096191406,0.8634493947029114,0.4198903739452362,0.2962765991687774,293.2388000488281,297.1499938964844,293.1499938964844,0.5176708698272705,-8884.466796875,304.1634521484375,0.9396695494651794,0.5342243313789368,0.5082204937934875,293.2216796875,297.1499938964844,293.1499938964844,0.0161844976246356,-4093.334716796875,303.5752868652344,0.3976218998432159,0.050000000745058,0.2441704720258712,289.69439697265625,291.1499938964844,259.77850341796875,258.1986999511719,279.5030517578125,293.88525390625,289.69708251953125,1.0,0.3715462684631347,0.7127406597137451,0.7127406597137451,1.0,1.0,-1.5234967470169067,0.6426277160644531,0.8808690309524536,0.2867839932441711,0.0,0.0,1.0,118.27870178222656,125.0,43.86015701293945,-15700.1552734375,507.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2815856933594,303.23309326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3555600345134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003608482365962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564960,293.1498718261719,297.1499938964844,293.1499938964844,0.1358373761177063,-2952.39892578125,304.1512756347656,0.6579799652099609,0.183905154466629,0.1692262440919876,294.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.707275390625,0.3964017927646637,0.050000000745058,0.0515376701951026,293.24853515625,297.1499938964844,293.1499938964844,0.3799174726009369,-5157.87841796875,304.169189453125,0.8602604866027832,0.4183695316314697,0.2952737510204315,293.2382202148437,297.1499938964844,293.1499938964844,0.5158154964447021,-8859.1591796875,304.16436767578125,0.9362246990203856,0.5332130789756775,0.5073305368423462,293.2232360839844,297.1499938964844,293.1499938964844,0.0161386374384164,-4088.157958984375,303.5574951171875,0.3964017927646637,0.050000000745058,0.2444725185632705,289.7112121582031,291.1499938964844,259.7937316894531,258.2120361328125,279.5196533203125,293.8965148925781,289.7139587402344,1.0,0.3727909326553345,0.7123777270317078,0.7123777270317078,1.0,1.0,-1.5216463804244995,0.641685426235199,0.8799609541893005,0.2862378358840942,0.0,0.0,1.0,119.8567886352539,128.0,45.54838180541992,-15683.6220703125,510.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2921142578125,303.24578857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3551808893680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003604634548537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565020,293.1507263183594,297.1499938964844,293.1499938964844,0.1354339867830276,-2944.84375,304.1515197753906,0.6545776724815369,0.1837335973978042,0.1691934466361999,294.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.3939759135246277,0.050000000745058,0.0516639128327369,293.25146484375,297.1499938964844,293.1499938964844,0.3754962086677551,-5110.4013671875,304.170166015625,0.8540745973587036,0.4152802228927612,0.2932340800762176,293.23699951171875,297.1499938964844,293.1499938964844,0.5120828747749329,-8808.4560546875,304.165771484375,0.9295031428337096,0.5312235355377197,0.5055812001228333,293.226318359375,297.1499938964844,293.1499938964844,0.0160434581339359,-4077.26025390625,303.5213623046875,0.3939759135246277,0.050000000745058,0.2450713664293289,289.7456359863281,291.1499938964844,259.82281494140625,258.2376403808594,279.5522766113281,293.9190368652344,289.7484130859375,1.0,0.3752360045909881,0.7116518020629883,0.7116518020629883,1.0,1.0,-1.5179287195205688,0.6397929191589355,0.8781358003616333,0.2851425111293793,0.0,0.0,1.0,122.98477172851562,131.0,47.558353424072266,-15650.4853515625,516.2035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3127746582031,303.270751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.354364275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003596346650738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565080,293.1507263183594,297.1499938964844,293.1499938964844,0.1354339867830276,-2944.84375,304.1515197753906,0.6545776724815369,0.1837335973978042,0.1691934466361999,294.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.3939759135246277,0.050000000745058,0.0516639128327369,293.25146484375,297.1499938964844,293.1499938964844,0.3754962086677551,-5110.4013671875,304.170166015625,0.8540745973587036,0.4152802228927612,0.2932340800762176,293.23699951171875,297.1499938964844,293.1499938964844,0.5120828747749329,-8808.4560546875,304.165771484375,0.9295031428337096,0.5312235355377197,0.5055812001228333,293.226318359375,297.1499938964844,293.1499938964844,0.0160434581339359,-4077.26025390625,303.5213623046875,0.3939759135246277,0.050000000745058,0.2450713664293289,289.7456359863281,291.1499938964844,259.82281494140625,258.2376403808594,279.5522766113281,293.9190368652344,289.7484130859375,1.0,0.3752360045909881,0.7116518020629883,0.7116518020629883,1.0,1.0,-1.5179287195205688,0.6397929191589355,0.8781358003616333,0.2851425111293793,0.0,0.0,1.0,122.98477172851562,131.0,47.558353424072266,-15650.4853515625,516.2035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3127746582031,303.270751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.354364275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003596346650738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565140,293.1515197753906,297.1499938964844,293.1499938964844,0.1350215375423431,-2937.135498046875,304.1517028808594,0.6513462662696838,0.1835573762655258,0.1691553890705108,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763061523437,0.391539603471756,0.050000000745058,0.0517890863120555,293.2543334960937,297.1499938964844,293.1499938964844,0.3710086941719055,-5062.15234375,304.1708984375,0.848116934299469,0.4121282994747162,0.2911498546600342,293.2357482910156,297.1499938964844,293.1499938964844,0.5083617568016052,-8758.1123046875,304.1667175292969,0.9230329394340516,0.5292754173278809,0.5038701891899109,293.22930908203125,297.1499938964844,293.1499938964844,0.0159450527280569,-4065.875732421875,303.4844970703125,0.391539603471756,0.050000000745058,0.2456651329994201,289.7803039550781,291.1499938964844,259.8500061035156,258.2618103027344,279.5841979980469,293.94158935546875,289.7831115722656,1.0,0.3776323795318603,0.7109258770942688,0.7109258770942688,1.0,1.0,-1.5141899585723877,0.6378904581069946,0.8762995004653931,0.2840433418750763,0.0,0.0,1.0,126.08551788330078,119.0,48.16874313354492,-15616.7275390625,521.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3319091796875,303.2943115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.353482723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587400133255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565200,293.1515197753906,297.1499938964844,293.1499938964844,0.1350215375423431,-2937.135498046875,304.1517028808594,0.6513462662696838,0.1835573762655258,0.1691553890705108,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763061523437,0.391539603471756,0.050000000745058,0.0517890863120555,293.2543334960937,297.1499938964844,293.1499938964844,0.3710086941719055,-5062.15234375,304.1708984375,0.848116934299469,0.4121282994747162,0.2911498546600342,293.2357482910156,297.1499938964844,293.1499938964844,0.5083617568016052,-8758.1123046875,304.1667175292969,0.9230329394340516,0.5292754173278809,0.5038701891899109,293.22930908203125,297.1499938964844,293.1499938964844,0.0159450527280569,-4065.875732421875,303.4844970703125,0.391539603471756,0.050000000745058,0.2456651329994201,289.7803039550781,291.1499938964844,259.8500061035156,258.2618103027344,279.5841979980469,293.94158935546875,289.7831115722656,1.0,0.3776323795318603,0.7109258770942688,0.7109258770942688,1.0,1.0,-1.5141899585723877,0.6378904581069946,0.8762995004653931,0.2840433418750763,0.0,0.0,1.0,126.08551788330078,119.0,48.16874313354492,-15616.7275390625,521.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3319091796875,303.2943115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.353482723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587400133255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565260,293.1615905761719,297.1499938964844,293.1499938964844,0.1329989433288574,-2900.844482421875,304.154541015625,0.6506256461143494,0.1814530491828918,0.1675335466861724,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.81695556640625,0.3926107883453369,0.050000000745058,0.0517344288527965,293.26641845703125,297.1499938964844,293.1499938964844,0.3644656836986542,-4990.595703125,304.1749267578125,0.846703052520752,0.4070152640342712,0.2878152728080749,293.2438659667969,297.1499938964844,293.1499938964844,0.5025047659873962,-8676.9541015625,304.1709899902344,0.9229246973991394,0.5254350900650024,0.5005506277084351,293.24395751953125,297.1499938964844,293.1499938964844,0.0156096443533897,-4025.844482421875,303.41162109375,0.3926107883453369,0.050000000745058,0.2454058676958084,289.8227844238281,291.1499938964844,259.8764953613281,258.2854919433594,279.6347045898437,293.9877014160156,289.8271179199219,1.0,0.3747429549694061,0.710215151309967,0.710215151309967,1.0,1.0,-1.503881335258484,0.6329923272132874,0.8708890676498413,0.2813546657562256,0.0,0.0,1.0,124.5128936767578,107.0,61.66801071166992,-15529.333984375,511.7093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3575439453125,303.331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524537682533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003576957678887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565320,293.1615905761719,297.1499938964844,293.1499938964844,0.1329989433288574,-2900.844482421875,304.154541015625,0.6506256461143494,0.1814530491828918,0.1675335466861724,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.81695556640625,0.3926107883453369,0.050000000745058,0.0517344288527965,293.26641845703125,297.1499938964844,293.1499938964844,0.3644656836986542,-4990.595703125,304.1749267578125,0.846703052520752,0.4070152640342712,0.2878152728080749,293.2438659667969,297.1499938964844,293.1499938964844,0.5025047659873962,-8676.9541015625,304.1709899902344,0.9229246973991394,0.5254350900650024,0.5005506277084351,293.24395751953125,297.1499938964844,293.1499938964844,0.0156096443533897,-4025.844482421875,303.41162109375,0.3926107883453369,0.050000000745058,0.2454058676958084,289.8227844238281,291.1499938964844,259.8764953613281,258.2854919433594,279.6347045898437,293.9877014160156,289.8271179199219,1.0,0.3747429549694061,0.710215151309967,0.710215151309967,1.0,1.0,-1.503881335258484,0.6329923272132874,0.8708890676498413,0.2813546657562256,0.0,0.0,1.0,124.5128936767578,107.0,61.66801071166992,-15529.333984375,511.7093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3575439453125,303.331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524537682533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003576957678887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565380,293.1643371582031,297.1499938964844,293.1499938964844,0.1312415599822998,-2869.13525390625,304.1559143066406,0.6544172167778015,0.180594801902771,0.1663620471954345,294.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.396566241979599,0.050000000745058,0.051529336720705,293.2713928222656,297.1499938964844,293.1499938964844,0.3578734695911407,-4918.59423828125,304.17755126953125,0.8504432439804077,0.403049111366272,0.2847648859024048,293.2452087402344,297.1499938964844,293.1499938964844,0.4964318573474884,-8593.4052734375,304.1740417480469,0.9296191334724426,0.5227757692337036,0.4976416826248169,293.25360107421875,297.1499938964844,293.1499938964844,0.0152293546125292,-3974.8544921875,303.3497009277344,0.396566241979599,0.050000000745058,0.2444329857826233,289.88067626953125,291.1499938964844,259.9034729003906,258.30963134765625,279.6900939941406,294.0425109863281,289.8856811523437,1.0,0.36870276927948,0.7095043659210205,0.7095043659210205,1.0,1.0,-1.493905782699585,0.6282619833946228,0.8656438589096069,0.2787131369113922,0.0,0.0,1.0,119.1371078491211,95.0,77.22279357910156,-15450.794921875,492.10882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3981628417969,303.3821716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3511388599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003563612990546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565440,293.1643371582031,297.1499938964844,293.1499938964844,0.1312415599822998,-2869.13525390625,304.1559143066406,0.6544172167778015,0.180594801902771,0.1663620471954345,294.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.396566241979599,0.050000000745058,0.051529336720705,293.2713928222656,297.1499938964844,293.1499938964844,0.3578734695911407,-4918.59423828125,304.17755126953125,0.8504432439804077,0.403049111366272,0.2847648859024048,293.2452087402344,297.1499938964844,293.1499938964844,0.4964318573474884,-8593.4052734375,304.1740417480469,0.9296191334724426,0.5227757692337036,0.4976416826248169,293.25360107421875,297.1499938964844,293.1499938964844,0.0152293546125292,-3974.8544921875,303.3497009277344,0.396566241979599,0.050000000745058,0.2444329857826233,289.88067626953125,291.1499938964844,259.9034729003906,258.30963134765625,279.6900939941406,294.0425109863281,289.8856811523437,1.0,0.36870276927948,0.7095043659210205,0.7095043659210205,1.0,1.0,-1.493905782699585,0.6282619833946228,0.8656438589096069,0.2787131369113922,0.0,0.0,1.0,119.1371078491211,95.0,77.22279357910156,-15450.794921875,492.10882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3981628417969,303.3821716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3511388599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003563612990546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565500,293.16461181640625,297.1499938964844,293.1499938964844,0.1305311471223831,-2856.234619140625,304.1561279296875,0.6577309966087341,0.1803573369979858,0.1659716218709945,294.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9043884277344,0.3992419242858886,0.050000000745058,0.0513900034129619,293.2727966308594,297.1499938964844,293.1499938964844,0.3547199070453644,-4884.18603515625,304.1782531738281,0.8538546562194824,0.4012333750724792,0.2833722233772278,293.24481201171875,297.1499938964844,293.1499938964844,0.493536114692688,-8553.8046875,304.1749267578125,0.9349636435508728,0.521647036075592,0.4963929951190948,293.2569885253906,297.1499938964844,293.1499938964844,0.0150302313268184,-3946.970947265625,303.32196044921875,0.3992419242858886,0.050000000745058,0.2437720596790313,289.91162109375,291.1499938964844,259.9171447753906,258.32183837890625,279.7161560058594,294.0675354003906,289.916748046875,1.0,0.3648543357849121,0.7091490030288696,0.7091490030288696,1.0,1.0,-1.4893053770065308,0.62607342004776,0.863231897354126,0.2774932980537414,0.0,0.0,1.0,115.52544403076172,95.0,81.9427261352539,-15416.357421875,480.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42047119140625,303.4089660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3503967821598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003556082083377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565560,293.16455078125,297.1499938964844,293.1499938964844,0.1298729181289672,-2844.246337890625,304.1562194824219,0.661813497543335,0.1801851093769073,0.1656398326158523,294.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.4022827446460724,0.050000000745058,0.0512339510023593,293.2738952636719,297.1499938964844,293.1499938964844,0.3516084849834442,-4850.21923828125,304.17877197265625,0.8581228852272034,0.3994648456573486,0.2820130884647369,293.2440795898437,297.1499938964844,293.1499938964844,0.4906947612762451,-8515.025390625,304.1755676269531,0.941343367099762,0.5205909609794617,0.4952128529548645,293.2596435546875,297.1499938964844,293.1499938964844,0.0148292127996683,-3918.18408203125,303.2957763671875,0.4022827446460724,0.050000000745058,0.2430318146944046,289.94305419921875,291.1499938964844,259.93084716796875,258.3341064453125,279.7406311035156,294.0902709960937,289.9482727050781,1.0,0.3605850338935852,0.708842933177948,0.708842933177948,1.0,1.0,-1.484782576560974,0.6239331960678101,0.8608493804931641,0.2763071656227112,0.0,0.0,1.0,111.49214935302734,83.0,84.9409408569336,-15383.41796875,467.4925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4428405761719,303.4356384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3496097326278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000354809424607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565620,293.163818359375,297.1499938964844,293.1499938964844,0.1286564469337463,-2822.017578125,304.1561584472656,0.6721633076667786,0.1799646466970443,0.165076658129692,294.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986877441406,0.4095357060432434,0.050000000745058,0.0508856512606143,293.2755432128906,297.1499938964844,293.1499938964844,0.3454678356647491,-4783.0810546875,304.1794128417969,0.8691241145133972,0.3959914743900299,0.2793317139148712,293.2420349121094,297.1499938964844,293.1499938964844,0.4851507842540741,-8439.4873046875,304.17626953125,0.9565741419792176,0.5186198353767395,0.4929749965667724,293.26348876953125,297.1499938964844,293.1499938964844,0.0144278891384601,-3859.075439453125,303.246826171875,0.4095357060432434,0.050000000745058,0.2413796186447143,290.00604248046875,291.1499938964844,259.95849609375,258.3587951660156,279.7858581542969,294.1293334960937,290.01123046875,1.0,0.3510215878486633,0.7082308530807495,0.7082308530807495,1.0,1.0,-1.4757994413375854,0.6196849346160889,0.8561145067214966,0.273957222700119,0.0,0.0,1.0,102.51112365722656,71.0,87.08079528808594,-15318.8173828125,439.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4855651855469,303.4867858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479235470294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00035309814848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565680,293.163818359375,297.1499938964844,293.1499938964844,0.1286564469337463,-2822.017578125,304.1561584472656,0.6721633076667786,0.1799646466970443,0.165076658129692,294.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986877441406,0.4095357060432434,0.050000000745058,0.0508856512606143,293.2755432128906,297.1499938964844,293.1499938964844,0.3454678356647491,-4783.0810546875,304.1794128417969,0.8691241145133972,0.3959914743900299,0.2793317139148712,293.2420349121094,297.1499938964844,293.1499938964844,0.4851507842540741,-8439.4873046875,304.17626953125,0.9565741419792176,0.5186198353767395,0.4929749965667724,293.26348876953125,297.1499938964844,293.1499938964844,0.0144278891384601,-3859.075439453125,303.246826171875,0.4095357060432434,0.050000000745058,0.2413796186447143,290.00604248046875,291.1499938964844,259.95849609375,258.3587951660156,279.7858581542969,294.1293334960937,290.01123046875,1.0,0.3510215878486633,0.7082308530807495,0.7082308530807495,1.0,1.0,-1.4757994413375854,0.6196849346160889,0.8561145067214966,0.273957222700119,0.0,0.0,1.0,102.51112365722656,71.0,87.08079528808594,-15318.8173828125,439.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4855651855469,303.4867858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479235470294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00035309814848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565740,293.16265869140625,297.1499938964844,293.1499938964844,0.1275337040424347,-2801.43310546875,304.1559753417969,0.6854377388954163,0.1798480451107025,0.1645913124084472,294.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.4189008474349975,0.050000000745058,0.0505059994757175,293.27685546875,297.1499938964844,293.1499938964844,0.3394162058830261,-4716.73583984375,304.1796875,0.8835058212280273,0.3925419151782989,0.2766543626785278,293.2396545410156,297.1499938964844,293.1499938964844,0.4797865450382232,-8366.45703125,304.17645263671875,0.974011778831482,0.516772449016571,0.4908372163772583,293.2659606933594,297.1499938964844,293.1499938964844,0.0140339462086558,-3799.181396484375,303.2007141113281,0.4189008474349975,0.050000000745058,0.2395787090063095,290.0677490234375,291.1499938964844,259.9862365722656,258.3835754394531,279.8274230957031,294.1618957519531,290.07281494140625,1.0,0.3403874635696411,0.707618772983551,0.707618772983551,1.0,1.0,-1.4668185710906982,0.6154409050941467,0.8513776063919067,0.2716140449047088,0.0,0.0,1.0,92.73758697509766,59.0,86.02275085449219,-15253.4072265625,410.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5236511230469,303.5334167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3461214601993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003512692928779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565800,293.16265869140625,297.1499938964844,293.1499938964844,0.1275337040424347,-2801.43310546875,304.1559753417969,0.6854377388954163,0.1798480451107025,0.1645913124084472,294.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.4189008474349975,0.050000000745058,0.0505059994757175,293.27685546875,297.1499938964844,293.1499938964844,0.3394162058830261,-4716.73583984375,304.1796875,0.8835058212280273,0.3925419151782989,0.2766543626785278,293.2396545410156,297.1499938964844,293.1499938964844,0.4797865450382232,-8366.45703125,304.17645263671875,0.974011778831482,0.516772449016571,0.4908372163772583,293.2659606933594,297.1499938964844,293.1499938964844,0.0140339462086558,-3799.181396484375,303.2007141113281,0.4189008474349975,0.050000000745058,0.2395787090063095,290.0677490234375,291.1499938964844,259.9862365722656,258.3835754394531,279.8274230957031,294.1618957519531,290.07281494140625,1.0,0.3403874635696411,0.707618772983551,0.707618772983551,1.0,1.0,-1.4668185710906982,0.6154409050941467,0.8513776063919067,0.2716140449047088,0.0,0.0,1.0,92.73758697509766,59.0,86.02275085449219,-15253.4072265625,410.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5236511230469,303.5334167480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3461214601993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003512692928779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565860,293.16131591796875,297.1499938964844,293.1499938964844,0.126486599445343,-2782.185302734375,304.1557312011719,0.7018324136734009,0.1797977685928344,0.1641549319028854,294.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.4315439462661743,0.050000000745058,0.0501082018017768,293.2780456542969,297.1499938964844,293.1499938964844,0.3334576785564422,-4651.205078125,304.1797180175781,0.9016738533973694,0.3890851736068725,0.2739624381065368,293.23712158203125,297.1499938964844,293.1499938964844,0.4746100604534149,-8296.0166015625,304.1762390136719,0.992313265800476,0.515014111995697,0.4887706637382507,293.2677307128906,297.1499938964844,293.1499938964844,0.013651848770678,-3739.453857421875,303.1561584472656,0.4315439462661743,0.050000000745058,0.2376917451620102,290.1272277832031,291.1499938964844,260.0140075683594,258.40838623046875,279.8665771484375,294.1902770996094,290.132080078125,1.0,0.32890784740448,0.707021176815033,0.707021176815033,1.0,1.0,-1.4578323364257812,0.6112015247344971,0.8466307520866394,0.2692796289920807,0.0,0.0,1.0,82.50576782226562,47.0,83.26483917236328,-15185.8056640625,380.5246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5559997558594,303.5745849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3442365527153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003493563563097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565920,293.16131591796875,297.1499938964844,293.1499938964844,0.126486599445343,-2782.185302734375,304.1557312011719,0.7018324136734009,0.1797977685928344,0.1641549319028854,294.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.4315439462661743,0.050000000745058,0.0501082018017768,293.2780456542969,297.1499938964844,293.1499938964844,0.3334576785564422,-4651.205078125,304.1797180175781,0.9016738533973694,0.3890851736068725,0.2739624381065368,293.23712158203125,297.1499938964844,293.1499938964844,0.4746100604534149,-8296.0166015625,304.1762390136719,0.992313265800476,0.515014111995697,0.4887706637382507,293.2677307128906,297.1499938964844,293.1499938964844,0.013651848770678,-3739.453857421875,303.1561584472656,0.4315439462661743,0.050000000745058,0.2376917451620102,290.1272277832031,291.1499938964844,260.0140075683594,258.40838623046875,279.8665771484375,294.1902770996094,290.132080078125,1.0,0.32890784740448,0.707021176815033,0.707021176815033,1.0,1.0,-1.4578323364257812,0.6112015247344971,0.8466307520866394,0.2692796289920807,0.0,0.0,1.0,82.50576782226562,47.0,83.26483917236328,-15185.8056640625,380.5246276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5559997558594,303.5745849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3442365527153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003493563563097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565980,293.15972900390625,297.1499938964844,293.1499938964844,0.1254649460315704,-2763.196044921875,304.1555480957031,0.7178037166595459,0.1798319667577743,0.16383858025074,294.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.4458339214324951,0.050000000745058,0.0497671402990818,293.279052734375,297.1499938964844,293.1499938964844,0.327375203371048,-4583.83251953125,304.17999267578125,0.9212974309921264,0.3856373727321625,0.2713140249252319,293.2261047363281,297.1499938964844,293.1499938964844,0.4525389671325683,-7976.53662109375,304.20635986328125,0.9990000128746032,0.5149779319763184,0.4712087512016296,293.2686767578125,297.1499938964844,293.1499938964844,0.0133052580058574,-3682.729736328125,303.1141967773437,0.4458339214324951,0.050000000745058,0.2360738813877105,290.1942443847656,291.1499938964844,260.0416259765625,258.4330749511719,279.9345703125,294.2431030273437,290.20281982421875,1.0,0.3161524534225464,0.7064236402511597,0.7064236402511597,1.0,1.0,-1.4308627843856812,0.5987997651100159,0.8320629596710205,0.2626955211162567,0.0,0.0,1.0,73.40239715576172,35.0,105.87015533447266,-14976.7939453125,344.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5974426269531,303.6430053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3421311378479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472196112852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566040,293.15972900390625,297.1499938964844,293.1499938964844,0.1254649460315704,-2763.196044921875,304.1555480957031,0.7178037166595459,0.1798319667577743,0.16383858025074,294.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.4458339214324951,0.050000000745058,0.0497671402990818,293.279052734375,297.1499938964844,293.1499938964844,0.327375203371048,-4583.83251953125,304.17999267578125,0.9212974309921264,0.3856373727321625,0.2713140249252319,293.2261047363281,297.1499938964844,293.1499938964844,0.4525389671325683,-7976.53662109375,304.20635986328125,0.9990000128746032,0.5149779319763184,0.4712087512016296,293.2686767578125,297.1499938964844,293.1499938964844,0.0133052580058574,-3682.729736328125,303.1141967773437,0.4458339214324951,0.050000000745058,0.2360738813877105,290.1942443847656,291.1499938964844,260.0416259765625,258.4330749511719,279.9345703125,294.2431030273437,290.20281982421875,1.0,0.3161524534225464,0.7064236402511597,0.7064236402511597,1.0,1.0,-1.4308627843856812,0.5987997651100159,0.8320629596710205,0.2626955211162567,0.0,0.0,1.0,73.40239715576172,35.0,105.87015533447266,-14976.7939453125,344.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5974426269531,303.6430053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3421311378479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472196112852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566100,293.15972900390625,297.1499938964844,293.1499938964844,0.1247172653675079,-2749.031982421875,304.1558837890625,0.7252548336982727,0.1797138303518295,0.1637043207883834,294.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.4535760581493377,0.050000000745058,0.0496144853532314,293.2796630859375,297.1499938964844,293.1499938964844,0.3236833214759826,-4542.25439453125,304.1812744140625,0.9317063093185424,0.3838867545127868,0.2699974775314331,293.2064208984375,297.1499938964844,293.1499938964844,0.4329651892185211,-7692.560546875,304.2316589355469,0.9990000128746032,0.5178717970848083,0.4555807709693908,293.26837158203125,297.1499938964844,293.1499938964844,0.0131226554512977,-3649.78173828125,303.09747314453125,0.4535760581493377,0.050000000745058,0.2353497594594955,290.2534484863281,291.1499938964844,260.05535888671875,258.4453125,279.98406982421875,294.2865905761719,290.26495361328125,1.0,0.3090633153915405,0.7061249017715454,0.7061249017715454,1.0,1.0,-1.409308671951294,0.5889949798583984,0.8203136920928955,0.2573883235454559,0.0,0.0,1.0,69.16690826416016,35.0,141.16270446777344,-14822.6689453125,324.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6454467773437,303.7111511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3407109379768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003457782731857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566160,293.16571044921875,297.1499938964844,293.1499938964844,0.1233190447092056,-2723.035888671875,304.1573791503906,0.7324560284614563,0.1784242838621139,0.1629475355148315,294.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3055725097656,0.4624255299568176,0.050000000745058,0.0494598373770713,293.28033447265625,297.1499938964844,293.1499938964844,0.3197501599788666,-4497.76318359375,304.1827392578125,0.9431337714195251,0.3821097612380981,0.268658697605133,293.178466796875,297.1499938964844,293.1499938964844,0.4121939539909363,-7391.04443359375,304.2545166015625,0.9990000128746032,0.5226392149925232,0.4391805827617645,293.2673645019531,297.1499938964844,293.1499938964844,0.0129378093406558,-3615.155029296875,303.08380126953125,0.4624255299568176,0.050000000745058,0.2346161603927612,290.3221130371094,291.1499938964844,260.0690002441406,258.45751953125,280.0128173828125,294.2923583984375,290.3346252441406,1.0,0.3015722930431366,0.7059349417686462,0.7059349417686462,1.0,1.0,-1.386041283607483,0.578467845916748,0.8075734376907349,0.2517214119434356,0.0,0.0,1.0,64.85883331298828,38.0,168.24424743652344,-14674.7265625,304.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7099304199219,303.794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3390126526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000344054744346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566220,293.1820068359375,297.1499938964844,293.1499938964844,0.1187352687120437,-2638.65234375,304.1625366210937,0.7396436929702759,0.1747073978185653,0.1595731228590011,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45391845703125,0.4739112555980682,0.050000000745058,0.0492574498057365,293.2820739746094,297.1499938964844,293.1499938964844,0.3116421103477478,-4405.68408203125,304.185302734375,0.957957923412323,0.3784544765949249,0.2659951448440552,293.1139831542969,297.1499938964844,293.1499938964844,0.3812478184700012,-6945.32568359375,304.2704467773437,0.9990000128746032,0.5349934101104736,0.4167375564575195,293.2643737792969,297.1499938964844,293.1499938964844,0.012616628780961,-3551.70751953125,303.0611877441406,0.4739112555980682,0.050000000745058,0.2336561381816864,290.47186279296875,291.1499938964844,260.09600830078125,258.4815979003906,280.0614624023437,294.3037109375,290.48553466796875,1.0,0.2913775742053985,0.7055550813674927,0.7055550813674927,1.0,1.0,-1.3504472970962524,0.5624198317527771,0.7880274653434753,0.24300017952919,0.0,0.0,1.0,59.14588928222656,56.0,200.51580810546875,-14473.318359375,275.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8636779785156,303.97509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3349309861660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003399123670533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566280,293.1820068359375,297.1499938964844,293.1499938964844,0.1187352687120437,-2638.65234375,304.1625366210937,0.7396436929702759,0.1747073978185653,0.1595731228590011,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.45391845703125,0.4739112555980682,0.050000000745058,0.0492574498057365,293.2820739746094,297.1499938964844,293.1499938964844,0.3116421103477478,-4405.68408203125,304.185302734375,0.957957923412323,0.3784544765949249,0.2659951448440552,293.1139831542969,297.1499938964844,293.1499938964844,0.3812478184700012,-6945.32568359375,304.2704467773437,0.9990000128746032,0.5349934101104736,0.4167375564575195,293.2643737792969,297.1499938964844,293.1499938964844,0.012616628780961,-3551.70751953125,303.0611877441406,0.4739112555980682,0.050000000745058,0.2336561381816864,290.47186279296875,291.1499938964844,260.09600830078125,258.4815979003906,280.0614624023437,294.3037109375,290.48553466796875,1.0,0.2913775742053985,0.7055550813674927,0.7055550813674927,1.0,1.0,-1.3504472970962524,0.5624198317527771,0.7880274653434753,0.24300017952919,0.0,0.0,1.0,59.14588928222656,56.0,200.51580810546875,-14473.318359375,275.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8636779785156,303.97509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3349309861660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003399123670533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566340,293.1894836425781,297.1499938964844,293.1499938964844,0.1151240840554237,-2571.89453125,304.16424560546875,0.7371970415115356,0.1723641902208328,0.1570653915405273,294.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59393310546875,0.4749069511890411,0.050000000745058,0.0492386557161808,293.2843322753906,297.1499938964844,293.1499938964844,0.304055392742157,-4319.53173828125,304.18609619140625,0.956346869468689,0.3746554553508758,0.263368546962738,293.0668334960937,297.1499938964844,293.1499938964844,0.3722819685935974,-6828.36572265625,304.2442626953125,0.9990000128746032,0.5455276966094971,0.4145826995372772,293.2616577148437,297.1499938964844,293.1499938964844,0.0123954163864254,-3505.67626953125,303.03839111328125,0.4749069511890411,0.050000000745058,0.2335669845342636,290.60821533203125,291.1499938964844,260.1224975585937,258.5052490234375,280.0887756347656,294.3145446777344,290.6183776855469,1.0,0.2903499007225036,0.7051752209663391,0.7051752209663391,1.0,1.0,-1.3415520191192627,0.5583671927452087,0.7831847667694092,0.2406889051198959,0.0,0.0,1.0,58.522945404052734,74.0,180.9717712402344,-14461.7978515625,270.6213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.988037109375,304.1012268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3305592834949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003354756627231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566400,293.1894836425781,297.1499938964844,293.1499938964844,0.1151240840554237,-2571.89453125,304.16424560546875,0.7371970415115356,0.1723641902208328,0.1570653915405273,294.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59393310546875,0.4749069511890411,0.050000000745058,0.0492386557161808,293.2843322753906,297.1499938964844,293.1499938964844,0.304055392742157,-4319.53173828125,304.18609619140625,0.956346869468689,0.3746554553508758,0.263368546962738,293.0668334960937,297.1499938964844,293.1499938964844,0.3722819685935974,-6828.36572265625,304.2442626953125,0.9990000128746032,0.5455276966094971,0.4145826995372772,293.2616577148437,297.1499938964844,293.1499938964844,0.0123954163864254,-3505.67626953125,303.03839111328125,0.4749069511890411,0.050000000745058,0.2335669845342636,290.60821533203125,291.1499938964844,260.1224975585937,258.5052490234375,280.0887756347656,294.3145446777344,290.6183776855469,1.0,0.2903499007225036,0.7051752209663391,0.7051752209663391,1.0,1.0,-1.3415520191192627,0.5583671927452087,0.7831847667694092,0.2406889051198959,0.0,0.0,1.0,58.522945404052734,74.0,180.9717712402344,-14461.7978515625,270.6213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.988037109375,304.1012268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3305592834949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003354756627231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566460,293.18798828125,297.1499938964844,293.1499938964844,0.1135525405406951,-2542.89990234375,304.1620483398437,0.728290319442749,0.1716519594192505,0.1562053263187408,294.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.4679960608482361,0.050000000745058,0.0493657514452934,293.28680419921875,297.1499938964844,293.1499938964844,0.2980460524559021,-4252.01123046875,304.1840209960937,0.9409593939781188,0.3707504868507385,0.2607655823230743,293.05645751953125,297.1499938964844,293.1499938964844,0.3825865685939789,-6998.5087890625,304.1952819824219,0.9990000128746032,0.5498149991035461,0.4288732707500458,293.2606201171875,297.1499938964844,293.1499938964844,0.0122860558331012,-3483.8203125,303.0075988769531,0.4679960608482361,0.050000000745058,0.2341698557138443,290.6877746582031,291.1499938964844,260.1483459472656,258.5283203125,280.0968322753906,294.3251037597656,290.6916809082031,1.0,0.2963650822639465,0.7049509882926941,0.7049509882926941,1.0,1.0,-1.3554165363311768,0.5645175576210022,0.7908989787101746,0.2439357042312622,0.0,0.0,1.0,61.96458435058594,92.0,110.70130920410156,-14575.8251953125,284.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0157470703125,304.1141967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3268378376960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003316988586448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566520,293.18798828125,297.1499938964844,293.1499938964844,0.1135525405406951,-2542.89990234375,304.1620483398437,0.728290319442749,0.1716519594192505,0.1562053263187408,294.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811218261719,0.4679960608482361,0.050000000745058,0.0493657514452934,293.28680419921875,297.1499938964844,293.1499938964844,0.2980460524559021,-4252.01123046875,304.1840209960937,0.9409593939781188,0.3707504868507385,0.2607655823230743,293.05645751953125,297.1499938964844,293.1499938964844,0.3825865685939789,-6998.5087890625,304.1952819824219,0.9990000128746032,0.5498149991035461,0.4288732707500458,293.2606201171875,297.1499938964844,293.1499938964844,0.0122860558331012,-3483.8203125,303.0075988769531,0.4679960608482361,0.050000000745058,0.2341698557138443,290.6877746582031,291.1499938964844,260.1483459472656,258.5283203125,280.0968322753906,294.3251037597656,290.6916809082031,1.0,0.2963650822639465,0.7049509882926941,0.7049509882926941,1.0,1.0,-1.3554165363311768,0.5645175576210022,0.7908989787101746,0.2439357042312622,0.0,0.0,1.0,61.96458435058594,92.0,110.70130920410156,-14575.8251953125,284.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0157470703125,304.1141967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3268378376960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003316988586448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566580,293.18084716796875,297.1499938964844,293.1499938964844,0.1138268783688545,-2548.51318359375,304.15753173828125,0.715277373790741,0.1721241176128387,0.1566123813390731,294.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.4536830484867096,0.050000000745058,0.0496127903461456,293.28936767578125,297.1499938964844,293.1499938964844,0.2940427958965301,-4208.3203125,304.1792907714844,0.9158527255058287,0.3667663633823395,0.2581921219825744,293.0829162597656,297.1499938964844,293.1499938964844,0.4086286127567291,-7398.2880859375,304.1366577148437,0.9990000128746032,0.5468941926956177,0.4553756713867187,293.2622375488281,297.1499938964844,293.1499938964844,0.0122845089063048,-3487.731689453125,302.9632568359375,0.4536830484867096,0.050000000745058,0.2353417128324508,290.69189453125,291.1499938964844,260.1734313964844,258.5507202148437,280.0909423828125,294.3357238769531,290.6886291503906,1.0,0.3078415691852569,0.7047268152236938,0.7047268152236938,1.0,1.0,-1.3863259553909302,0.578325629234314,0.8080003261566162,0.2513093650341034,0.0,0.0,1.0,68.7293472290039,110.0,11.869519233703612,-14756.05859375,313.3495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9264831542969,304.0014343261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3244089782238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003292338515166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566640,293.18084716796875,297.1499938964844,293.1499938964844,0.1138268783688545,-2548.51318359375,304.15753173828125,0.715277373790741,0.1721241176128387,0.1566123813390731,294.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.4536830484867096,0.050000000745058,0.0496127903461456,293.28936767578125,297.1499938964844,293.1499938964844,0.2940427958965301,-4208.3203125,304.1792907714844,0.9158527255058287,0.3667663633823395,0.2581921219825744,293.0829162597656,297.1499938964844,293.1499938964844,0.4086286127567291,-7398.2880859375,304.1366577148437,0.9990000128746032,0.5468941926956177,0.4553756713867187,293.2622375488281,297.1499938964844,293.1499938964844,0.0122845089063048,-3487.731689453125,302.9632568359375,0.4536830484867096,0.050000000745058,0.2353417128324508,290.69189453125,291.1499938964844,260.1734313964844,258.5507202148437,280.0909423828125,294.3357238769531,290.6886291503906,1.0,0.3078415691852569,0.7047268152236938,0.7047268152236938,1.0,1.0,-1.3863259553909302,0.578325629234314,0.8080003261566162,0.2513093650341034,0.0,0.0,1.0,68.7293472290039,110.0,11.869519233703612,-14756.05859375,313.3495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9264831542969,304.0014343261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3244089782238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003292338515166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
