time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566700,293.1756591796875,297.1499938964844,293.1499938964844,0.1146082952618599,-2563.42822265625,304.1547241210937,0.7074984312057495,0.1727534979581833,0.1572093665599823,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6709899902344,0.4454018771648407,0.050000000745058,0.0497765429317951,293.2906494140625,297.1499938964844,293.1499938964844,0.292834460735321,-4195.912109375,304.1761474609375,0.9022335410118104,0.3647470772266388,0.2569157183170318,293.1085510253906,297.1499938964844,293.1499938964844,0.4267664849758148,-7670.22314453125,304.1061096191406,0.9990000128746032,0.5427181720733643,0.4721244573593139,293.26422119140625,297.1499938964844,293.1499938964844,0.0123223308473825,-3499.3544921875,302.934814453125,0.4454018771648407,0.050000000745058,0.2361184954643249,290.6633605957031,291.1499938964844,260.1856384277344,258.5616455078125,280.0839233398437,294.34112548828125,290.6566162109375,1.0,0.3151834309101105,0.7046146988868713,0.7046146988868713,1.0,1.0,-1.4067420959472656,0.5874794721603394,0.8192626237869263,0.256211906671524,0.0,0.0,1.0,73.2196044921875,110.0,-42.13053512573242,-14858.6484375,333.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.839599609375,303.9012145996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3238081932067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003286241553723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566760,293.1689758300781,297.1499938964844,293.1499938964844,0.1158415302634239,-2586.77001953125,304.1516418457031,0.6993290185928345,0.1737366765737533,0.1580931544303894,294.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6272888183594,0.4371109306812286,0.050000000745058,0.049964677542448,293.2919616699219,297.1499938964844,293.1499938964844,0.2921296060085296,-4189.4833984375,304.17266845703125,0.8888635039329529,0.3627091646194458,0.2556443810462951,293.1416015625,297.1499938964844,293.1499938964844,0.4479241967201233,-7982.923828125,304.0756530761719,0.9990000128746032,0.5367593169212341,0.4906617403030395,293.2670288085937,297.1499938964844,293.1499938964844,0.0123834991827607,-3516.994873046875,302.9017944335937,0.4371109306812286,0.050000000745058,0.2370109260082245,290.6149597167969,291.1499938964844,260.1976318359375,258.57232666015625,280.0765380859375,294.3466796875,290.6050720214844,1.0,0.3233769834041595,0.70417320728302,0.70417320728302,1.0,1.0,-1.4298242330551147,0.597772479057312,0.8320517539978027,0.2616934478282928,0.0,0.0,1.0,78.37908172607422,113.0,-95.7791748046875,-14964.107421875,356.6103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7281799316406,303.7760009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3236517310142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003284653648734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566820,293.1543273925781,297.1499938964844,293.1499938964844,0.1194916293025016,-2654.888671875,304.1450500488281,0.6853209137916565,0.176250621676445,0.1608060002326965,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.4228674173355102,0.050000000745058,0.0503688752651214,293.2941589355469,297.1499938964844,293.1499938964844,0.2914980351924896,-4185.5458984375,304.1662292480469,0.8640240430831909,0.3586651384830475,0.2531234323978424,293.2099609375,297.1499938964844,293.1499938964844,0.4636535048484802,-8199.09375,304.0778503417969,0.9854751229286194,0.5230486392974854,0.4990016222000122,293.2744445800781,297.1499938964844,293.1499938964844,0.0125338342040777,-3560.177978515625,302.8253173828125,0.4228674173355102,0.050000000745058,0.2389282584190368,290.48602294921875,291.1499938964844,260.2208251953125,258.593017578125,280.0661315917969,294.3203125,290.4771423339844,1.0,0.3352844417095184,0.7032902240753174,0.7032902240753174,1.0,1.0,-1.442976951599121,0.6033841967582703,0.8395927548408508,0.2649485766887665,0.0,0.0,1.0,88.8532485961914,116.0,-149.25344848632812,-14916.6474609375,388.67669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4778747558594,303.53143310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324353814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003291778848506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566880,293.1543273925781,297.1499938964844,293.1499938964844,0.1194916293025016,-2654.888671875,304.1450500488281,0.6853209137916565,0.176250621676445,0.1608060002326965,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5002136230469,0.4228674173355102,0.050000000745058,0.0503688752651214,293.2941589355469,297.1499938964844,293.1499938964844,0.2914980351924896,-4185.5458984375,304.1662292480469,0.8640240430831909,0.3586651384830475,0.2531234323978424,293.2099609375,297.1499938964844,293.1499938964844,0.4636535048484802,-8199.09375,304.0778503417969,0.9854751229286194,0.5230486392974854,0.4990016222000122,293.2744445800781,297.1499938964844,293.1499938964844,0.0125338342040777,-3560.177978515625,302.8253173828125,0.4228674173355102,0.050000000745058,0.2389282584190368,290.48602294921875,291.1499938964844,260.2208251953125,258.593017578125,280.0661315917969,294.3203125,290.4771423339844,1.0,0.3352844417095184,0.7032902240753174,0.7032902240753174,1.0,1.0,-1.442976951599121,0.6033841967582703,0.8395927548408508,0.2649485766887665,0.0,0.0,1.0,88.8532485961914,116.0,-149.25344848632812,-14916.6474609375,388.67669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4778747558594,303.53143310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324353814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003291778848506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566940,293.1524963378906,297.1499938964844,293.1499938964844,0.1212287619709968,-2687.08642578125,304.1439208984375,0.6722382307052612,0.1765287518501281,0.1618458032608032,294.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.414306640625,0.4126712679862976,0.050000000745058,0.0507496856153011,293.2966613769531,297.1499938964844,293.1499938964844,0.2896245718002319,-4165.81689453125,304.1640319824219,0.8442992568016052,0.3545046746730804,0.2505454421043396,293.2366638183594,297.1499938964844,293.1499938964844,0.4601442813873291,-8135.45068359375,304.1072082519531,0.9621866941452026,0.5160554647445679,0.4913086593151092,293.2821960449219,297.1499938964844,293.1499938964844,0.0126174334436655,-3587.748046875,302.7491149902344,0.4126712679862976,0.050000000745058,0.2407346665859222,290.4065246582031,291.1499938964844,260.24285888671875,258.6126708984375,280.0917053222656,294.3257141113281,290.4012756347656,1.0,0.3437859117984772,0.7024073004722595,0.7024073004722595,1.0,1.0,-1.4344247579574585,0.5992713570594788,0.835153341293335,0.2626546919345855,0.0,0.0,1.0,98.34732818603516,104.0,-113.30475616455078,-14741.8037109375,407.5705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3078918457031,303.38433837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3251100182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299453528597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567000,293.1524963378906,297.1499938964844,293.1499938964844,0.1212287619709968,-2687.08642578125,304.1439208984375,0.6722382307052612,0.1765287518501281,0.1618458032608032,294.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.414306640625,0.4126712679862976,0.050000000745058,0.0507496856153011,293.2966613769531,297.1499938964844,293.1499938964844,0.2896245718002319,-4165.81689453125,304.1640319824219,0.8442992568016052,0.3545046746730804,0.2505454421043396,293.2366638183594,297.1499938964844,293.1499938964844,0.4601442813873291,-8135.45068359375,304.1072082519531,0.9621866941452026,0.5160554647445679,0.4913086593151092,293.2821960449219,297.1499938964844,293.1499938964844,0.0126174334436655,-3587.748046875,302.7491149902344,0.4126712679862976,0.050000000745058,0.2407346665859222,290.4065246582031,291.1499938964844,260.24285888671875,258.6126708984375,280.0917053222656,294.3257141113281,290.4012756347656,1.0,0.3437859117984772,0.7024073004722595,0.7024073004722595,1.0,1.0,-1.4344247579574585,0.5992713570594788,0.835153341293335,0.2626546919345855,0.0,0.0,1.0,98.34732818603516,104.0,-113.30475616455078,-14741.8037109375,407.5705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3078918457031,303.38433837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3251100182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003299453528597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567060,293.1536560058594,297.1499938964844,293.1499938964844,0.1216003894805908,-2694.109130859375,304.1453552246094,0.6683222651481628,0.1762315034866333,0.1617302000522613,294.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.4101764261722564,0.050000000745058,0.0508574619889259,293.2992858886719,297.1499938964844,293.1499938964844,0.286571741104126,-4131.58447265625,304.1644897460937,0.8370212912559509,0.3502573072910309,0.2476803809404373,293.2449035644531,297.1499938964844,293.1499938964844,0.4585380256175995,-8104.2548828125,304.1239318847656,0.9539958238601683,0.5121731758117676,0.487259030342102,293.28826904296875,297.1499938964844,293.1499938964844,0.0125607904046773,-3587.8798828125,302.6781311035156,0.4101764261722564,0.050000000745058,0.2412458956241607,290.3610534667969,291.1499938964844,260.2636413574219,258.6311950683594,280.1314697265625,294.3587341308594,290.3585205078125,1.0,0.3450055122375488,0.7016171216964722,0.7016171216964722,1.0,1.0,-1.4267288446426392,0.5955663919448853,0.8311624526977539,0.2606189846992492,0.0,0.0,1.0,100.94432067871094,92.0,-69.328125,-14609.0048828125,409.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2121887207031,303.30596923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3256486356258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304919518996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567120,293.1536560058594,297.1499938964844,293.1499938964844,0.1216003894805908,-2694.109130859375,304.1453552246094,0.6683222651481628,0.1762315034866333,0.1617302000522613,294.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.4101764261722564,0.050000000745058,0.0508574619889259,293.2992858886719,297.1499938964844,293.1499938964844,0.286571741104126,-4131.58447265625,304.1644897460937,0.8370212912559509,0.3502573072910309,0.2476803809404373,293.2449035644531,297.1499938964844,293.1499938964844,0.4585380256175995,-8104.2548828125,304.1239318847656,0.9539958238601683,0.5121731758117676,0.487259030342102,293.28826904296875,297.1499938964844,293.1499938964844,0.0125607904046773,-3587.8798828125,302.6781311035156,0.4101764261722564,0.050000000745058,0.2412458956241607,290.3610534667969,291.1499938964844,260.2636413574219,258.6311950683594,280.1314697265625,294.3587341308594,290.3585205078125,1.0,0.3450055122375488,0.7016171216964722,0.7016171216964722,1.0,1.0,-1.4267288446426392,0.5955663919448853,0.8311624526977539,0.2606189846992492,0.0,0.0,1.0,100.94432067871094,92.0,-69.328125,-14609.0048828125,409.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2121887207031,303.30596923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3256486356258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304919518996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567180,293.15447998046875,297.1499938964844,293.1499938964844,0.1214825883507728,-2691.958984375,304.1470947265625,0.6708394289016724,0.1759723126888275,0.1614071577787399,294.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.4121643304824829,0.050000000745058,0.0507712252438068,293.30157470703125,297.1499938964844,293.1499938964844,0.2826063334941864,-4086.21533203125,304.1662902832031,0.8371480107307434,0.3460143506526947,0.2446656823158264,293.246826171875,297.1499938964844,293.1499938964844,0.4566294252872467,-8071.47216796875,304.1357116699219,0.9563111066818236,0.509369969367981,0.4843537807464599,293.2924194335937,297.1499938964844,293.1499938964844,0.0124048301950097,-3567.525146484375,302.613525390625,0.4121643304824829,0.050000000745058,0.2408368289470672,290.3452453613281,291.1499938964844,260.28302001953125,258.64849853515625,280.1717224121094,294.393310546875,290.344970703125,1.0,0.3416328132152557,0.7008270025253296,0.7008270025253296,1.0,1.0,-1.41864013671875,0.591687798500061,0.826952338218689,0.2584928870201111,0.0,0.0,1.0,98.6227798461914,80.0,-28.171432495117188,-14506.22265625,400.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1720886230469,303.27935791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3258947730064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003307417500764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567240,293.15447998046875,297.1499938964844,293.1499938964844,0.1214825883507728,-2691.958984375,304.1470947265625,0.6708394289016724,0.1759723126888275,0.1614071577787399,294.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.4121643304824829,0.050000000745058,0.0507712252438068,293.30157470703125,297.1499938964844,293.1499938964844,0.2826063334941864,-4086.21533203125,304.1662902832031,0.8371480107307434,0.3460143506526947,0.2446656823158264,293.246826171875,297.1499938964844,293.1499938964844,0.4566294252872467,-8071.47216796875,304.1357116699219,0.9563111066818236,0.509369969367981,0.4843537807464599,293.2924194335937,297.1499938964844,293.1499938964844,0.0124048301950097,-3567.525146484375,302.613525390625,0.4121643304824829,0.050000000745058,0.2408368289470672,290.3452453613281,291.1499938964844,260.28302001953125,258.64849853515625,280.1717224121094,294.393310546875,290.344970703125,1.0,0.3416328132152557,0.7008270025253296,0.7008270025253296,1.0,1.0,-1.41864013671875,0.591687798500061,0.826952338218689,0.2584928870201111,0.0,0.0,1.0,98.6227798461914,80.0,-28.171432495117188,-14506.22265625,400.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1720886230469,303.27935791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3258947730064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003307417500764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567300,293.1556091308594,297.1499938964844,293.1499938964844,0.1212472468614578,-2687.6123046875,304.1480712890625,0.6737614274024963,0.1756925880908966,0.1611457616090774,294.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.4143912494182586,0.050000000745058,0.0506790541112422,293.30255126953125,297.1499938964844,293.1499938964844,0.2803786396980285,-4060.549072265625,304.1673889160156,0.8391621112823486,0.3438988924026489,0.243125706911087,293.24676513671875,297.1499938964844,293.1499938964844,0.4554365277290344,-8052.375,304.1404724121094,0.960139811038971,0.508154571056366,0.4830737709999084,293.2939147949219,297.1499938964844,293.1499938964844,0.0123030291870236,-3552.095703125,302.58319091796875,0.4143912494182586,0.050000000745058,0.2403996139764785,290.3458557128906,291.1499938964844,260.2921447753906,258.6566162109375,280.1852722167969,294.3993530273437,290.3462829589844,1.0,0.3386909961700439,0.7004318833351135,0.7004318833351135,1.0,1.0,-1.4143059253692627,0.5896182656288147,0.8246876001358032,0.2573641240596771,0.0,0.0,1.0,96.21542358398438,80.0,-11.79928970336914,-14465.48828125,392.1187133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1674499511719,303.280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3259027600288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003307498700451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567360,293.1572265625,297.1499938964844,293.1499938964844,0.120827779173851,-2679.909912109375,304.149169921875,0.6774751543998718,0.175301507115364,0.1607294380664825,294.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.417365550994873,0.050000000745058,0.0505631864070892,293.303466796875,297.1499938964844,293.1499938964844,0.2780326604843139,-4033.43896484375,304.1684875488281,0.842269778251648,0.3417876064777374,0.2415710836648941,293.246337890625,297.1499938964844,293.1499938964844,0.4540935456752777,-8031.5087890625,304.1446533203125,0.965290665626526,0.5070124268531799,0.4818527698516845,293.2951965332031,297.1499938964844,293.1499938964844,0.01218977663666,-3534.046875,302.5537109375,0.417365550994873,0.050000000745058,0.2398499846458435,290.3505249023437,291.1499938964844,260.30084228515625,258.6643981933594,280.1979675292969,294.4048767089844,290.35174560546875,1.0,0.3350953161716461,0.7001658082008362,0.7001658082008362,1.0,1.0,-1.4096754789352417,0.5874497294425964,0.8222257494926453,0.2561991512775421,0.0,0.0,1.0,93.20330810546876,68.0,2.550759792327881,-14427.6455078125,382.56195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1706237792969,303.28814697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3258337378501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003306798171252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567420,293.16033935546875,297.1499938964844,293.1499938964844,0.1197096481919288,-2659.364990234375,304.1513061523437,0.6875309348106384,0.1744868606328964,0.1597312688827514,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691101074219,0.4257219135761261,0.050000000745058,0.0502779372036457,293.3050842285156,297.1499938964844,293.1499938964844,0.273012638092041,-3975.17578125,304.1706848144531,0.8516326546669006,0.3375729322433471,0.2384289354085922,293.24481201171875,297.1499938964844,293.1499938964844,0.4509259164333343,-7983.75244140625,304.15167236328125,0.978585422039032,0.5048781037330627,0.4795206189155578,293.2972412109375,297.1499938964844,293.1499938964844,0.0119376452639698,-3491.467041015625,302.4971008300781,0.4257219135761261,0.050000000745058,0.2384968996047973,290.37225341796875,291.1499938964844,260.3170471191406,258.6788635253906,280.2228698730469,294.4156494140625,290.37481689453125,1.0,0.326346218585968,0.6996335387229919,0.6996335387229919,1.0,1.0,-1.3999390602111816,0.5829064846038818,0.8170326352119446,0.253764271736145,0.0,0.0,1.0,85.81684875488281,56.0,27.287574768066406,-14359.2822265625,360.1471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19537353515625,303.3218078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3254600763320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003303006233181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567480,293.16033935546875,297.1499938964844,293.1499938964844,0.1197096481919288,-2659.364990234375,304.1513061523437,0.6875309348106384,0.1744868606328964,0.1597312688827514,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691101074219,0.4257219135761261,0.050000000745058,0.0502779372036457,293.3050842285156,297.1499938964844,293.1499938964844,0.273012638092041,-3975.17578125,304.1706848144531,0.8516326546669006,0.3375729322433471,0.2384289354085922,293.24481201171875,297.1499938964844,293.1499938964844,0.4509259164333343,-7983.75244140625,304.15167236328125,0.978585422039032,0.5048781037330627,0.4795206189155578,293.2972412109375,297.1499938964844,293.1499938964844,0.0119376452639698,-3491.467041015625,302.4971008300781,0.4257219135761261,0.050000000745058,0.2384968996047973,290.37225341796875,291.1499938964844,260.3170471191406,258.6788635253906,280.2228698730469,294.4156494140625,290.37481689453125,1.0,0.326346218585968,0.6996335387229919,0.6996335387229919,1.0,1.0,-1.3999390602111816,0.5829064846038818,0.8170326352119446,0.253764271736145,0.0,0.0,1.0,85.81684875488281,56.0,27.287574768066406,-14359.2822265625,360.1471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19537353515625,303.3218078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3254600763320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003303006233181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567540,293.162841796875,297.1499938964844,293.1499938964844,0.1184370294213295,-2635.90625,304.1529846191406,0.7013742923736572,0.1737197637557983,0.1587122678756714,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027709960937,0.4380163848400116,0.050000000745058,0.0499429665505886,293.30645751953125,297.1499938964844,293.1499938964844,0.267657995223999,-3912.724365234375,304.1726989746094,0.8654593229293823,0.3333630561828613,0.2352542579174041,293.2427978515625,297.1499938964844,293.1499938964844,0.4472265839576721,-7929.310546875,304.1572265625,0.9943696856498718,0.5028886795043945,0.4772885739803314,293.2987976074219,297.1499938964844,293.1499938964844,0.0116640189662575,-3442.61474609375,302.4429626464844,0.4380163848400116,0.050000000745058,0.2369079291820526,290.4073181152344,291.1499938964844,260.3314819335937,258.69171142578125,280.24713134765625,294.4260559082031,290.410888671875,1.0,0.3159773349761963,0.6991012692451477,0.6991012692451477,1.0,1.0,-1.3899160623550415,0.578238308429718,0.8116776943206787,0.2512699663639068,0.0,0.0,1.0,77.16793060302734,44.0,46.40808868408203,-14298.6796875,334.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2370300292969,303.37139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324781060218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296115028206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567600,293.162841796875,297.1499938964844,293.1499938964844,0.1184370294213295,-2635.90625,304.1529846191406,0.7013742923736572,0.1737197637557983,0.1587122678756714,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027709960937,0.4380163848400116,0.050000000745058,0.0499429665505886,293.30645751953125,297.1499938964844,293.1499938964844,0.267657995223999,-3912.724365234375,304.1726989746094,0.8654593229293823,0.3333630561828613,0.2352542579174041,293.2427978515625,297.1499938964844,293.1499938964844,0.4472265839576721,-7929.310546875,304.1572265625,0.9943696856498718,0.5028886795043945,0.4772885739803314,293.2987976074219,297.1499938964844,293.1499938964844,0.0116640189662575,-3442.61474609375,302.4429626464844,0.4380163848400116,0.050000000745058,0.2369079291820526,290.4073181152344,291.1499938964844,260.3314819335937,258.69171142578125,280.24713134765625,294.4260559082031,290.410888671875,1.0,0.3159773349761963,0.6991012692451477,0.6991012692451477,1.0,1.0,-1.3899160623550415,0.578238308429718,0.8116776943206787,0.2512699663639068,0.0,0.0,1.0,77.16793060302734,44.0,46.40808868408203,-14298.6796875,334.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2370300292969,303.37139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324781060218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296115028206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567660,293.1673889160156,297.1499938964844,293.1499938964844,0.1168618202209472,-2606.6572265625,304.1546630859375,0.7150334119796753,0.1724914312362671,0.157583400607109,294.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4535522460937,0.4519900679588318,0.050000000745058,0.0496447272598743,293.3075256347656,297.1499938964844,293.1499938964844,0.2619149684906006,-3845.244140625,304.1747436523437,0.8800647258758545,0.3291810154914856,0.2321217954158783,293.2305603027344,297.1499938964844,293.1499938964844,0.4258500635623932,-7610.634765625,304.1920471191406,0.9990000128746032,0.5029483437538147,0.4586788415908813,293.29962158203125,297.1499938964844,293.1499938964844,0.0113989515230059,-3392.112060546875,302.3931579589844,0.4519900679588318,0.050000000745058,0.2354932129383087,290.4622802734375,291.1499938964844,260.343994140625,258.702880859375,280.2857360839844,294.4359436035156,290.4700622558594,1.0,0.3037921190261841,0.6986172199249268,0.6986172199249268,1.0,1.0,-1.360765814781189,0.5649757981300354,0.7957900762557983,0.2443725615739822,0.0,0.0,1.0,69.1401596069336,32.0,84.42328643798828,-14107.7880859375,303.0144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30474853515625,303.4638366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3236403167247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003284537815488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567720,293.1673889160156,297.1499938964844,293.1499938964844,0.1168618202209472,-2606.6572265625,304.1546630859375,0.7150334119796753,0.1724914312362671,0.157583400607109,294.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4535522460937,0.4519900679588318,0.050000000745058,0.0496447272598743,293.3075256347656,297.1499938964844,293.1499938964844,0.2619149684906006,-3845.244140625,304.1747436523437,0.8800647258758545,0.3291810154914856,0.2321217954158783,293.2305603027344,297.1499938964844,293.1499938964844,0.4258500635623932,-7610.634765625,304.1920471191406,0.9990000128746032,0.5029483437538147,0.4586788415908813,293.29962158203125,297.1499938964844,293.1499938964844,0.0113989515230059,-3392.112060546875,302.3931579589844,0.4519900679588318,0.050000000745058,0.2354932129383087,290.4622802734375,291.1499938964844,260.343994140625,258.702880859375,280.2857360839844,294.4359436035156,290.4700622558594,1.0,0.3037921190261841,0.6986172199249268,0.6986172199249268,1.0,1.0,-1.360765814781189,0.5649757981300354,0.7957900762557983,0.2443725615739822,0.0,0.0,1.0,69.1401596069336,32.0,84.42328643798828,-14107.7880859375,303.0144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30474853515625,303.4638366699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3236403167247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003284537815488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567780,293.1834716796875,297.1499938964844,293.1499938964844,0.1130833625793457,-2536.4091796875,304.15948486328125,0.7261657118797302,0.1688091158866882,0.1545787304639816,294.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5597229003906,0.4682175815105438,0.050000000745058,0.049362052232027,293.3086853027344,297.1499938964844,293.1499938964844,0.2549704015254974,-3762.438720703125,304.1780700683594,0.896670937538147,0.3249557018280029,0.228987380862236,293.18408203125,297.1499938964844,293.1499938964844,0.3891611993312835,-7071.50732421875,304.2389221191406,0.9990000128746032,0.5102677941322327,0.4284432232379913,293.2985534667969,297.1499938964844,293.1499938964844,0.0111113637685775,-3330.567626953125,302.3566589355469,0.4682175815105438,0.050000000745058,0.2341523319482803,290.5749206542969,291.1499938964844,260.3544921875,258.71221923828125,280.3373718261719,294.44537353515625,290.5876770019531,1.0,0.2894973456859588,0.6981332302093506,0.6981332302093506,1.0,1.0,-1.314809799194336,0.5442647337913513,0.7705450057983398,0.2335548996925354,0.0,0.0,1.0,61.250953674316406,35.0,152.4736328125,-13826.181640625,266.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44683837890625,303.6425476074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3213390111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003261182282585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567840,293.1834716796875,297.1499938964844,293.1499938964844,0.1130833625793457,-2536.4091796875,304.15948486328125,0.7261657118797302,0.1688091158866882,0.1545787304639816,294.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5597229003906,0.4682175815105438,0.050000000745058,0.049362052232027,293.3086853027344,297.1499938964844,293.1499938964844,0.2549704015254974,-3762.438720703125,304.1780700683594,0.896670937538147,0.3249557018280029,0.228987380862236,293.18408203125,297.1499938964844,293.1499938964844,0.3891611993312835,-7071.50732421875,304.2389221191406,0.9990000128746032,0.5102677941322327,0.4284432232379913,293.2985534667969,297.1499938964844,293.1499938964844,0.0111113637685775,-3330.567626953125,302.3566589355469,0.4682175815105438,0.050000000745058,0.2341523319482803,290.5749206542969,291.1499938964844,260.3544921875,258.71221923828125,280.3373718261719,294.44537353515625,290.5876770019531,1.0,0.2894973456859588,0.6981332302093506,0.6981332302093506,1.0,1.0,-1.314809799194336,0.5442647337913513,0.7705450057983398,0.2335548996925354,0.0,0.0,1.0,61.250953674316406,35.0,152.4736328125,-13826.181640625,266.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44683837890625,303.6425476074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3213390111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003261182282585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567900,293.19268798828125,297.1499938964844,293.1499938964844,0.1105430796742439,-2489.070068359375,304.162353515625,0.7295004725456238,0.1665712743997573,0.1524899750947952,294.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63055419921875,0.4740588068962097,0.050000000745058,0.0492550618946552,293.30938720703125,297.1499938964844,293.1499938964844,0.2511866986751556,-3716.997802734375,304.17987060546875,0.9033575654029846,0.3228083848953247,0.227425992488861,293.1531066894531,297.1499938964844,293.1499938964844,0.3735182285308838,-6841.857421875,304.25103759765625,0.9990000128746032,0.515920102596283,0.416423499584198,293.29736328125,297.1499938964844,293.1499938964844,0.0109727969393134,-3298.82177734375,302.3428955078125,0.4740588068962097,0.050000000745058,0.233644813299179,290.64794921875,291.1499938964844,260.3589172363281,258.7161865234375,280.3602600097656,294.4499206542969,290.6622314453125,1.0,0.2840365767478943,0.6978911757469177,0.6978911757469177,1.0,1.0,-1.295255422592163,0.5354908108711243,0.7597646117210388,0.2289284318685531,0.0,0.0,1.0,58.23735046386719,35.0,181.0762939453125,-13721.626953125,251.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5401916503906,303.74969482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3197193443775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000324474502122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567960,293.1997985839844,297.1499938964844,293.1499938964844,0.1081096231937408,-2443.541748046875,304.1645202636719,0.7318667769432068,0.1646320521831512,0.1505304723978042,294.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7063903808594,0.4784151613712311,0.050000000745058,0.0491713769733905,293.3101501464844,297.1499938964844,293.1499938964844,0.2473642081022262,-3670.977294921875,304.1813659667969,0.9087059497833252,0.3206387758255005,0.2258631438016891,293.122802734375,297.1499938964844,293.1499938964844,0.3603143393993377,-6648.35009765625,304.256591796875,0.9990000128746032,0.5218332409858704,0.4067744016647339,293.29595947265625,297.1499938964844,293.1499938964844,0.0108431950211524,-3268.283935546875,302.33062744140625,0.4784151613712311,0.050000000745058,0.2332478463649749,290.7242736816406,291.1499938964844,260.3628234863281,258.7196655273437,280.3790283203125,294.454345703125,290.73895263671875,1.0,0.2794294953346252,0.6978537440299988,0.6978537440299988,1.0,1.0,-1.2788652181625366,0.5281791687011719,0.7506860494613647,0.225151926279068,0.0,0.0,1.0,55.868289947509766,38.0,198.27183532714844,-13642.4296875,240.27186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6365661621094,303.8564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.317878395318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000322606152622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568020,293.205078125,297.1499938964844,293.1499938964844,0.1043033078312873,-2371.7490234375,304.1659240722656,0.7358846068382263,0.1622722893953323,0.1477692425251007,294.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85906982421875,0.4846646785736084,0.050000000745058,0.0490494892001152,293.311767578125,297.1499938964844,293.1499938964844,0.2398072183132171,-3579.716552734375,304.1834716796875,0.9163378477096558,0.3162542879581451,0.2227344661951065,293.0714416503906,297.1499938964844,293.1499938964844,0.339188814163208,-6339.10595703125,304.2559509277344,0.9990000128746032,0.5329654216766357,0.3922945559024811,293.2928771972656,297.1499938964844,293.1499938964844,0.0106076691299676,-3211.201904296875,302.3083190917969,0.4846646785736084,0.050000000745058,0.2326696515083313,290.8765563964844,291.1499938964844,260.3688659667969,258.7250366210937,280.40936279296875,294.4627380371094,290.8910522460937,1.0,0.2724645733833313,0.6977788805961609,0.6977788805961609,1.0,1.0,-1.2535691261291504,0.516903281211853,0.7366658449172974,0.2194171696901321,0.0,0.0,1.0,52.404273986816406,41.0,208.63531494140625,-13532.89453125,223.5726013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.81640625,304.0506286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3137637972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184303641319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568080,293.205078125,297.1499938964844,293.1499938964844,0.1043033078312873,-2371.7490234375,304.1659240722656,0.7358846068382263,0.1622722893953323,0.1477692425251007,294.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85906982421875,0.4846646785736084,0.050000000745058,0.0490494892001152,293.311767578125,297.1499938964844,293.1499938964844,0.2398072183132171,-3579.716552734375,304.1834716796875,0.9163378477096558,0.3162542879581451,0.2227344661951065,293.0714416503906,297.1499938964844,293.1499938964844,0.339188814163208,-6339.10595703125,304.2559509277344,0.9990000128746032,0.5329654216766357,0.3922945559024811,293.2928771972656,297.1499938964844,293.1499938964844,0.0106076691299676,-3211.201904296875,302.3083190917969,0.4846646785736084,0.050000000745058,0.2326696515083313,290.8765563964844,291.1499938964844,260.3688659667969,258.7250366210937,280.40936279296875,294.4627380371094,290.8910522460937,1.0,0.2724645733833313,0.6977788805961609,0.6977788805961609,1.0,1.0,-1.2535691261291504,0.516903281211853,0.7366658449172974,0.2194171696901321,0.0,0.0,1.0,52.404273986816406,41.0,208.63531494140625,-13532.89453125,223.5726013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.81640625,304.0506286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3137637972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003184303641319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568140,293.20184326171875,297.1499938964844,293.1499938964844,0.1022186055779457,-2331.7509765625,304.1640625,0.7398921251296997,0.161527469754219,0.1468286663293838,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.488615870475769,0.050000000745058,0.0489739142358303,293.3133850097656,297.1499938964844,293.1499938964844,0.2326388955116272,-3492.89599609375,304.1842346191406,0.9197711944580078,0.3118273615837097,0.2196062356233596,293.0364074707031,297.1499938964844,293.1499938964844,0.3242063820362091,-6120.568359375,304.24542236328125,0.9990000128746032,0.5420909523963928,0.3830417096614837,293.2897033691406,297.1499938964844,293.1499938964844,0.0104054054245352,-3161.18603515625,302.2864074707031,0.488615870475769,0.050000000745058,0.2323111742734909,291.01580810546875,291.1499938964844,260.3724975585937,258.728271484375,280.4317626953125,294.4706115722656,291.0284729003906,1.0,0.2680124938488006,0.6977040767669678,0.6977040767669678,1.0,1.0,-1.2370545864105225,0.5095136165618896,0.7275409698486328,0.2158132344484329,0.0,0.0,1.0,50.25164794921875,44.0,193.2761993408203,-13468.6171875,213.2084197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9545593261719,304.1972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3094202280044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003140222106594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568200,293.20184326171875,297.1499938964844,293.1499938964844,0.1022186055779457,-2331.7509765625,304.1640625,0.7398921251296997,0.161527469754219,0.1468286663293838,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.488615870475769,0.050000000745058,0.0489739142358303,293.3133850097656,297.1499938964844,293.1499938964844,0.2326388955116272,-3492.89599609375,304.1842346191406,0.9197711944580078,0.3118273615837097,0.2196062356233596,293.0364074707031,297.1499938964844,293.1499938964844,0.3242063820362091,-6120.568359375,304.24542236328125,0.9990000128746032,0.5420909523963928,0.3830417096614837,293.2897033691406,297.1499938964844,293.1499938964844,0.0104054054245352,-3161.18603515625,302.2864074707031,0.488615870475769,0.050000000745058,0.2323111742734909,291.01580810546875,291.1499938964844,260.3724975585937,258.728271484375,280.4317626953125,294.4706115722656,291.0284729003906,1.0,0.2680124938488006,0.6977040767669678,0.6977040767669678,1.0,1.0,-1.2370545864105225,0.5095136165618896,0.7275409698486328,0.2158132344484329,0.0,0.0,1.0,50.25164794921875,44.0,193.2761993408203,-13468.6171875,213.2084197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9545593261719,304.1972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3094202280044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003140222106594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568260,293.19830322265625,297.1499938964844,293.1499938964844,0.1006796061992645,-2302.0361328125,304.1619567871094,0.7418403029441833,0.1609312295913696,0.1462490111589431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4906454086303711,0.050000000745058,0.0489361695945262,293.31494140625,297.1499938964844,293.1499938964844,0.2260765731334686,-3413.28955078125,304.1837158203125,0.919078290462494,0.3073721528053283,0.2164840251207351,293.01300048828125,297.1499938964844,293.1499938964844,0.3148285746574402,-5985.76904296875,304.2291564941406,0.9990000128746032,0.5497308373451233,0.3783336281776428,293.2871398925781,297.1499938964844,293.1499938964844,0.0102363470941782,-3119.545654296875,302.2613525390625,0.4906454086303711,0.050000000745058,0.2321321070194244,291.1309509277344,291.1499938964844,260.3735656738281,258.729248046875,280.4485168457031,294.4781494140625,291.1409912109375,1.0,0.2655402719974518,0.6975595951080322,0.6975595951080322,1.0,1.0,-1.226697325706482,0.5048297047615051,0.7218676209449768,0.2136394828557968,0.0,0.0,1.0,49.15011215209961,47.0,161.67459106445312,-13423.8544921875,207.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0374755859375,304.2859802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3051882982254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003097273292951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568320,293.19830322265625,297.1499938964844,293.1499938964844,0.1006796061992645,-2302.0361328125,304.1619567871094,0.7418403029441833,0.1609312295913696,0.1462490111589431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4906454086303711,0.050000000745058,0.0489361695945262,293.31494140625,297.1499938964844,293.1499938964844,0.2260765731334686,-3413.28955078125,304.1837158203125,0.919078290462494,0.3073721528053283,0.2164840251207351,293.01300048828125,297.1499938964844,293.1499938964844,0.3148285746574402,-5985.76904296875,304.2291564941406,0.9990000128746032,0.5497308373451233,0.3783336281776428,293.2871398925781,297.1499938964844,293.1499938964844,0.0102363470941782,-3119.545654296875,302.2613525390625,0.4906454086303711,0.050000000745058,0.2321321070194244,291.1309509277344,291.1499938964844,260.3735656738281,258.729248046875,280.4485168457031,294.4781494140625,291.1409912109375,1.0,0.2655402719974518,0.6975595951080322,0.6975595951080322,1.0,1.0,-1.226697325706482,0.5048297047615051,0.7218676209449768,0.2136394828557968,0.0,0.0,1.0,49.15011215209961,47.0,161.67459106445312,-13423.8544921875,207.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0374755859375,304.2859802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3051882982254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003097273292951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568380,293.1954040527344,297.1499938964844,293.1499938964844,0.0994355753064155,-2278.096923828125,304.1600341796875,0.74153071641922,0.1602996587753296,0.1456872522830963,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4910580515861511,0.050000000745058,0.0489286296069622,293.3164367675781,297.1499938964844,293.1499938964844,0.2202114164829254,-3342.129150390625,304.1822509765625,0.9148664474487304,0.3028938770294189,0.2133668661117553,292.9992980957031,297.1499938964844,293.1499938964844,0.3102864325046539,-5923.88037109375,304.2102966308594,0.9990000128746032,0.556001603603363,0.3773829936981201,293.2855224609375,297.1499938964844,293.1499938964844,0.010098835453391,-3086.7021484375,302.2308349609375,0.4910580515861511,0.050000000745058,0.2320963442325592,291.2162780761719,291.1499938964844,260.3720092773437,258.72784423828125,280.4598693847656,294.4855041503906,291.22314453125,1.0,0.2646542489528656,0.6974151730537415,0.6974151730537415,1.0,1.0,-1.2210866212844849,0.5022551417350769,0.718831479549408,0.2125186026096344,0.0,0.0,0.9859020709991456,48.88245391845703,50.0,120.61590576171876,-13386.7275390625,204.89163208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0639038085937,304.31591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32815.23828125,36000.0,0.0,0.0,0.3013029992580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830416440963745,1.8304442167282104,-2.7766567654907703e-05,0.0,0.0003057842550333,0.0,0.0,683.4864501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568440,293.1954040527344,297.1499938964844,293.1499938964844,0.0994355753064155,-2278.096923828125,304.1600341796875,0.74153071641922,0.1602996587753296,0.1456872522830963,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4910580515861511,0.050000000745058,0.0489286296069622,293.3164367675781,297.1499938964844,293.1499938964844,0.2202114164829254,-3342.129150390625,304.1822509765625,0.9148664474487304,0.3028938770294189,0.2133668661117553,292.9992980957031,297.1499938964844,293.1499938964844,0.3102864325046539,-5923.88037109375,304.2102966308594,0.9990000128746032,0.556001603603363,0.3773829936981201,293.2855224609375,297.1499938964844,293.1499938964844,0.010098835453391,-3086.7021484375,302.2308349609375,0.4910580515861511,0.050000000745058,0.2320963442325592,291.2162780761719,291.1499938964844,260.3720092773437,258.72784423828125,280.4598693847656,294.4855041503906,291.22314453125,1.0,0.2646542489528656,0.6974151730537415,0.6974151730537415,1.0,1.0,-1.2210866212844849,0.5022551417350769,0.718831479549408,0.2125186026096344,0.0,0.0,0.9859020709991456,48.88245391845703,50.0,120.61590576171876,-13386.7275390625,204.89163208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0639038085937,304.31591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32815.23828125,36000.0,0.0,0.0,0.3013029992580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830416440963745,1.8304442167282104,-2.7766567654907703e-05,0.0,0.0003057842550333,0.0,0.0,683.4864501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
