time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568500,293.1942138671875,297.1499938964844,293.1499938964844,0.0989159122109413,-2268.172119140625,304.1591491699219,0.7406376600265503,0.1599587202072143,0.1453948318958282,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.4907557666301727,0.050000000745058,0.0489341877400875,293.317138671875,297.1499938964844,293.1499938964844,0.2175522446632385,-3309.8984375,304.18121337890625,0.911708414554596,0.3006471395492553,0.2118096202611923,292.99560546875,297.1499938964844,293.1499938964844,0.3095948696136474,-5916.8623046875,304.2006225585937,0.9990000128746032,0.5586345791816711,0.3780793845653534,293.2850952148437,297.1499938964844,293.1499938964844,0.0100413709878921,-3073.62353515625,302.21307373046875,0.4907557666301727,0.050000000745058,0.2321227192878723,291.24664306640625,291.1499938964844,260.37017822265625,258.7262268066406,280.46368408203125,294.4891662597656,291.2518615722656,1.0,0.2647028863430023,0.6973429918289185,0.6973429918289185,1.0,1.0,-1.2197399139404297,0.5016194581985474,0.7181204557418823,0.2122669816017151,0.0,0.0,0.9763784408569336,49.0055046081543,50.0,98.25066375732422,-13369.3740234375,204.69357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0576171875,304.3105773925781,278.1499938964844,0.0,18000.0,321.1499938964844,33185.65625,36000.0,0.0,0.0,0.2995427846908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82901394367218,1.8290417194366453,-2.781917100946885e-05,0.0,0.0003039978619199,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568560,293.19317626953125,297.1499938964844,293.1499938964844,0.0984594300389289,-2259.521240234375,304.1583251953125,0.7393222451210022,0.1595988720655441,0.1450910419225692,294.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.4901643991470337,0.050000000745058,0.0489451102912426,293.3178100585937,297.1499938964844,293.1499938964844,0.2150676846504211,-3279.818115234375,304.1800537109375,0.9080196022987366,0.2983961403369903,0.2102528810501098,292.99383544921875,297.1499938964844,293.1499938964844,0.3098358511924743,-5923.9755859375,304.19097900390625,0.9990000128746032,0.5609397292137146,0.3794454038143158,293.284912109375,297.1499938964844,293.1499938964844,0.009990775026381,-3062.654541015625,302.193603515625,0.4901643991470337,0.050000000745058,0.2321745306253433,291.26885986328125,291.1499938964844,260.3676147460937,258.72393798828125,280.4668273925781,294.4928283691406,291.2724914550781,1.0,0.2650322914123535,0.6971924901008606,0.6971924901008606,1.0,1.0,-1.2192209959030151,0.5013361573219299,0.7178848385810852,0.2121663987636566,0.0,0.0,0.9661925435066224,49.27582550048828,53.0,75.73250579833984,-13352.3955078125,205.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0397644042969,304.2933349609375,278.1499938964844,0.0,18000.0,321.1499938964844,33625.23828125,36000.0,0.0,0.0,0.297922670841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273465633392327,1.8273744583129885,-2.788156234601047e-05,0.0,0.0003023536410182,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568620,293.191650390625,297.1499938964844,293.1499938964844,0.0977195799350738,-2245.73193359375,304.15679931640625,0.7356235980987549,0.1588199883699417,0.1444443464279174,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.4882450997829437,0.050000000745058,0.0489810407161712,293.319091796875,297.1499938964844,293.1499938964844,0.210587590932846,-3225.700927734375,304.177490234375,0.8996014595031738,0.2938840687274933,0.2071420848369598,292.99542236328125,297.1499938964844,293.1499938964844,0.3128105103969574,-5975.86474609375,304.1723937988281,0.9990000128746032,0.5645856261253357,0.3839075267314911,293.28533935546875,297.1499938964844,293.1499938964844,0.0099081769585609,-3046.590087890625,302.1492919921875,0.4882450997829437,0.050000000745058,0.2323449701070785,291.2900390625,291.1499938964844,260.3603515625,258.7174377441406,280.4700622558594,294.50018310546875,291.2906494140625,1.0,0.2664180397987366,0.6968914866447449,0.6968914866447449,1.0,1.0,-1.2203134298324585,0.5017250776290894,0.7185883522033691,0.2123887538909912,0.0,0.0,0.9457720518112184,50.20254898071289,56.0,32.10380172729492,-13320.1923828125,207.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9740295410156,304.2281188964844,278.1499938964844,0.0,18000.0,321.1499938964844,34649.73046875,36000.0,0.0,0.0,0.2951407730579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234479427337649,1.823475956916809,-2.8026819563820027e-05,0.0,0.0002995303657371,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568680,293.191650390625,297.1499938964844,293.1499938964844,0.0977195799350738,-2245.73193359375,304.15679931640625,0.7356235980987549,0.1588199883699417,0.1444443464279174,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.4882450997829437,0.050000000745058,0.0489810407161712,293.319091796875,297.1499938964844,293.1499938964844,0.210587590932846,-3225.700927734375,304.177490234375,0.8996014595031738,0.2938840687274933,0.2071420848369598,292.99542236328125,297.1499938964844,293.1499938964844,0.3128105103969574,-5975.86474609375,304.1723937988281,0.9990000128746032,0.5645856261253357,0.3839075267314911,293.28533935546875,297.1499938964844,293.1499938964844,0.0099081769585609,-3046.590087890625,302.1492919921875,0.4882450997829437,0.050000000745058,0.2323449701070785,291.2900390625,291.1499938964844,260.3603515625,258.7174377441406,280.4700622558594,294.50018310546875,291.2906494140625,1.0,0.2664180397987366,0.6968914866447449,0.6968914866447449,1.0,1.0,-1.2203134298324585,0.5017250776290894,0.7185883522033691,0.2123887538909912,0.0,0.0,0.9457720518112184,50.20254898071289,56.0,32.10380172729492,-13320.1923828125,207.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9740295410156,304.2281188964844,278.1499938964844,0.0,18000.0,321.1499938964844,34649.73046875,36000.0,0.0,0.0,0.2951407730579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234479427337649,1.823475956916809,-2.8026819563820027e-05,0.0,0.0002995303657371,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568740,293.190673828125,297.1499938964844,293.1499938964844,0.097180388867855,-2236.0400390625,304.1554260253906,0.7308114171028137,0.1579634398221969,0.1437424719333648,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.4855349361896515,0.050000000745058,0.0490328632295131,293.3203125,297.1499938964844,293.1499938964844,0.2066797167062759,-3178.677734375,304.1748352050781,0.8899135589599609,0.2893547415733337,0.2040317952632904,293.0029296875,297.1499938964844,293.1499938964844,0.3186411261558532,-6070.55517578125,304.1552734375,0.9990000128746032,0.5669947266578674,0.3902546465396881,293.2866516113281,297.1499938964844,293.1499938964844,0.0098469294607639,-3037.47265625,302.0980834960937,0.4855349361896515,0.050000000745058,0.2325907945632934,291.28289794921875,291.1499938964844,260.3500061035156,258.7082214355469,280.469482421875,294.507568359375,291.2808837890625,1.0,0.2685996294021606,0.6965904831886292,0.6965904831886292,1.0,1.0,-1.2237125635147097,0.5031545758247375,0.7205580472946167,0.2130628377199173,0.0,0.0,0.9282463192939758,51.563289642333984,59.0,-7.350203514099121,-13291.02734375,211.36087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87701416015625,304.1310119628906,278.1499938964844,0.0,18000.0,321.1499938964844,35715.95703125,36000.0,0.0,0.0,0.2930012345314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819371461868286,1.8193997144699097,-2.8177772037452087e-05,0.0,0.0002973590162582,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568800,293.190673828125,297.1499938964844,293.1499938964844,0.097180388867855,-2236.0400390625,304.1554260253906,0.7308114171028137,0.1579634398221969,0.1437424719333648,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.4855349361896515,0.050000000745058,0.0490328632295131,293.3203125,297.1499938964844,293.1499938964844,0.2066797167062759,-3178.677734375,304.1748352050781,0.8899135589599609,0.2893547415733337,0.2040317952632904,293.0029296875,297.1499938964844,293.1499938964844,0.3186411261558532,-6070.55517578125,304.1552734375,0.9990000128746032,0.5669947266578674,0.3902546465396881,293.2866516113281,297.1499938964844,293.1499938964844,0.0098469294607639,-3037.47265625,302.0980834960937,0.4855349361896515,0.050000000745058,0.2325907945632934,291.28289794921875,291.1499938964844,260.3500061035156,258.7082214355469,280.469482421875,294.507568359375,291.2808837890625,1.0,0.2685996294021606,0.6965904831886292,0.6965904831886292,1.0,1.0,-1.2237125635147097,0.5031545758247375,0.7205580472946167,0.2130628377199173,0.0,0.0,0.9282463192939758,51.563289642333984,59.0,-7.350203514099121,-13291.02734375,211.36087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87701416015625,304.1310119628906,278.1499938964844,0.0,18000.0,321.1499938964844,35715.95703125,36000.0,0.0,0.0,0.2930012345314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819371461868286,1.8193997144699097,-2.8177772037452087e-05,0.0,0.0002973590162582,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568860,293.190185546875,297.1499938964844,293.1499938964844,0.0968115776777267,-2229.847412109375,304.1542358398437,0.7251766920089722,0.1570347994565963,0.1429867595434188,294.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555236816406,0.4821990132331848,0.050000000745058,0.0490977726876735,293.32147216796875,297.1499938964844,293.1499938964844,0.2032514363527298,-3137.626220703125,304.1722717285156,0.8792768120765686,0.2848049104213714,0.200916513800621,293.0152587890625,297.1499938964844,293.1499938964844,0.3268722593784332,-6200.673828125,304.13983154296875,0.9990000128746032,0.5682297945022583,0.3980631828308105,293.2886962890625,297.1499938964844,293.1499938964844,0.0098030744120478,-3034.2802734375,302.0401916503906,0.4821990132331848,0.050000000745058,0.2328986972570419,291.250732421875,291.1499938964844,260.3378295898437,258.69732666015625,280.466552734375,294.51495361328125,291.24609375,1.0,0.2714032828807831,0.6961933374404907,0.6961933374404907,1.0,1.0,-1.2288857698440552,0.5053669810295105,0.7235187888145447,0.2140413969755172,0.0,0.0,0.9166730046272278,53.27962112426758,62.0,-43.78360366821289,-13254.8994140625,216.72848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7603454589844,304.0061950683594,278.1499938964844,0.0,18000.0,321.1499938964844,36172.83984375,36000.0,0.0,0.0,0.291489839553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805896162986756,1.8059241771698,-2.7984444386675023e-05,0.0,0.0002958251279778,0.0,0.0,672.0475463867188,0.0,0.0,0.0,0.993888020515442,4.0,0.0,1.0
568920,293.190185546875,297.1499938964844,293.1499938964844,0.0968115776777267,-2229.847412109375,304.1542358398437,0.7251766920089722,0.1570347994565963,0.1429867595434188,294.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555236816406,0.4821990132331848,0.050000000745058,0.0490977726876735,293.32147216796875,297.1499938964844,293.1499938964844,0.2032514363527298,-3137.626220703125,304.1722717285156,0.8792768120765686,0.2848049104213714,0.200916513800621,293.0152587890625,297.1499938964844,293.1499938964844,0.3268722593784332,-6200.673828125,304.13983154296875,0.9990000128746032,0.5682297945022583,0.3980631828308105,293.2886962890625,297.1499938964844,293.1499938964844,0.0098030744120478,-3034.2802734375,302.0401916503906,0.4821990132331848,0.050000000745058,0.2328986972570419,291.250732421875,291.1499938964844,260.3378295898437,258.69732666015625,280.466552734375,294.51495361328125,291.24609375,1.0,0.2714032828807831,0.6961933374404907,0.6961933374404907,1.0,1.0,-1.2288857698440552,0.5053669810295105,0.7235187888145447,0.2140413969755172,0.0,0.0,0.9166730046272278,53.27962112426758,62.0,-43.78360366821289,-13254.8994140625,216.72848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7603454589844,304.0061950683594,278.1499938964844,0.0,18000.0,321.1499938964844,36172.83984375,36000.0,0.0,0.0,0.291489839553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805896162986756,1.8059241771698,-2.7984444386675023e-05,0.0,0.0002958251279778,0.0,0.0,672.0475463867188,0.0,0.0,0.0,0.993888020515442,4.0,0.0,1.0
568980,293.1900634765625,297.1499938964844,293.1499938964844,0.0965893045067787,-2226.67578125,304.1531982421875,0.7188889384269714,0.1560417115688324,0.1421816647052765,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.4783222079277038,0.050000000745058,0.0491735376417636,293.32257080078125,297.1499938964844,293.1499938964844,0.2002290487289428,-3101.645751953125,304.1698913574219,0.8681249022483826,0.280239075422287,0.1977971345186233,293.03155517578125,297.1499938964844,293.1499938964844,0.3371515870094299,-6360.3525390625,304.12615966796875,0.9990000128746032,0.5683473348617554,0.4069878458976745,293.2913818359375,297.1499938964844,293.1499938964844,0.0097738867625594,-3036.2431640625,301.97576904296875,0.4783222079277038,0.050000000745058,0.2332580834627151,291.1958312988281,291.1499938964844,260.3251342773437,258.6858215332031,280.4617004394531,294.5223083496094,291.1897277832031,1.0,0.2746886909008026,0.6957962512969971,0.6957962512969971,1.0,1.0,-1.2354094982147217,0.5081965327262878,0.7272129654884338,0.2152604907751083,0.0,0.0,0.9140774607658386,55.28911590576172,65.0,-72.48992156982422,-13227.5400390625,223.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6361389160156,303.87420654296875,278.1499938964844,0.0,18000.0,321.1499938964844,36098.25,36000.0,0.0,0.0,0.2905381917953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7942675352096558,1.7942951917648315,-2.771335130091757e-05,0.0,0.0002948593173641,0.0,0.0,660.58203125,0.0,0.0,0.0,0.988581120967865,4.0,0.0,1.0
569040,293.1900634765625,297.1499938964844,293.1499938964844,0.0965893045067787,-2226.67578125,304.1531982421875,0.7188889384269714,0.1560417115688324,0.1421816647052765,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20269775390625,0.4783222079277038,0.050000000745058,0.0491735376417636,293.32257080078125,297.1499938964844,293.1499938964844,0.2002290487289428,-3101.645751953125,304.1698913574219,0.8681249022483826,0.280239075422287,0.1977971345186233,293.03155517578125,297.1499938964844,293.1499938964844,0.3371515870094299,-6360.3525390625,304.12615966796875,0.9990000128746032,0.5683473348617554,0.4069878458976745,293.2913818359375,297.1499938964844,293.1499938964844,0.0097738867625594,-3036.2431640625,301.97576904296875,0.4783222079277038,0.050000000745058,0.2332580834627151,291.1958312988281,291.1499938964844,260.3251342773437,258.6858215332031,280.4617004394531,294.5223083496094,291.1897277832031,1.0,0.2746886909008026,0.6957962512969971,0.6957962512969971,1.0,1.0,-1.2354094982147217,0.5081965327262878,0.7272129654884338,0.2152604907751083,0.0,0.0,0.9140774607658386,55.28911590576172,65.0,-72.48992156982422,-13227.5400390625,223.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6361389160156,303.87420654296875,278.1499938964844,0.0,18000.0,321.1499938964844,36098.25,36000.0,0.0,0.0,0.2905381917953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7942675352096558,1.7942951917648315,-2.771335130091757e-05,0.0,0.0002948593173641,0.0,0.0,660.58203125,0.0,0.0,0.0,0.988581120967865,4.0,0.0,1.0
569100,293.19012451171875,297.1499938964844,293.1499938964844,0.0964954420924186,-2225.45068359375,304.1528015136719,0.7155151963233948,0.1555231809616089,0.1417621523141861,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4761870205402374,0.050000000745058,0.0492148697376251,293.3230895996094,297.1499938964844,293.1499938964844,0.1987830996513366,-3084.41748046875,304.1689147949219,0.8624722957611084,0.2779489457607269,0.1962353587150573,293.0409240722656,297.1499938964844,293.1499938964844,0.342853844165802,-6447.9130859375,304.1201477050781,0.9990000128746032,0.5680069327354431,0.4117754101753235,293.2929382324219,297.1499938964844,293.1499938964844,0.0097614387050271,-3038.052490234375,301.9418029785156,0.4761870205402374,0.050000000745058,0.2334541529417038,291.16436767578125,291.1499938964844,260.3185729980469,258.67987060546875,280.458740234375,294.5259704589844,291.1579895019531,1.0,0.2764739990234375,0.6955976486206055,0.6955976486206055,1.0,1.0,-1.2390626668930054,0.5097894668579102,0.72927325963974,0.2159442752599716,0.0,0.0,0.9162664413452148,56.3868408203125,65.0,-81.03652954101562,-13222.5498046875,226.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5721130371094,303.81060791015625,278.1499938964844,0.0,18000.0,321.1499938964844,36012.65234375,36000.0,0.0,0.0,0.2902707159519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794108748435974,1.7941365242004397,-2.7690533897839487e-05,0.0,0.0002945878659375,0.0,0.0,660.1153564453125,0.0,0.0,0.0,0.9886000156402588,4.0,0.0,1.0
569160,293.19024658203125,297.1499938964844,293.1499938964844,0.0963990464806556,-2224.17919921875,304.1524658203125,0.7119742631912231,0.1549908369779586,0.1413318067789077,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4739136397838592,0.050000000745058,0.0492582358419895,293.3236389160156,297.1499938964844,293.1499938964844,0.1973477751016616,-3067.267822265625,304.1680908203125,0.8568167686462402,0.2756529450416565,0.1946710795164108,293.051025390625,297.1499938964844,293.1499938964844,0.3488457202911377,-6539.23974609375,304.1146850585937,0.9990000128746032,0.5674088001251221,0.4167391359806061,293.29461669921875,297.1499938964844,293.1499938964844,0.0097490698099136,-3039.981689453125,301.906982421875,0.4739136397838592,0.050000000745058,0.2336598485708236,291.1319885253906,291.1499938964844,260.3119201660156,258.6737670898437,280.4556884765625,294.5296630859375,291.12554931640625,1.0,0.2783375680446625,0.6953644752502441,0.6953644752502441,1.0,1.0,-1.2429254055023191,0.5114684104919434,0.7314570546150208,0.2166624218225479,0.0,0.0,0.9207196235656738,57.53909683227539,68.0,-86.06879425048828,-13223.4052734375,230.6618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5068054199219,303.7491149902344,278.1499938964844,0.0,18000.0,321.1499938964844,35918.6875,36000.0,0.0,0.0,0.2901454865932464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7981910705566406,1.798218846321106,-2.775833672785666e-05,0.0,0.0002944607695098,0.0,0.0,663.6806030273438,0.0,0.0,0.0,0.9906288981437684,4.0,0.0,1.0
569220,293.1906433105469,297.1499938964844,293.1499938964844,0.096171922981739,-2220.953857421875,304.15203857421875,0.7043854594230652,0.1538870632648468,0.1404403895139694,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.468909740447998,0.050000000745058,0.0493502840399742,293.3246765136719,297.1499938964844,293.1499938964844,0.1944462656974792,-3032.390869140625,304.1669006347656,0.8456076383590698,0.2710418105125427,0.1915333420038223,293.0729675292969,297.1499938964844,293.1499938964844,0.3614885210990906,-6729.89306640625,304.1054382324219,0.9990000128746032,0.5654714703559875,0.4270844161510467,293.2982482910156,297.1499938964844,293.1499938964844,0.0097221964970231,-3043.392333984375,301.83526611328125,0.468909740447998,0.050000000745058,0.234096497297287,291.0678100585937,291.1499938964844,260.2982177734375,258.66119384765625,280.4491577148437,294.5370178222656,291.0616760253906,1.0,0.2822535336017608,0.6948980093002319,0.6948980093002319,1.0,1.0,-1.2511411905288696,0.5150437951087952,0.7360974550247192,0.2182082235813141,0.0,0.0,0.935991108417511,59.98604583740234,71.0,-88.22272491455078,-13240.8857421875,238.8513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.373046875,303.63232421875,278.1499938964844,0.0,18000.0,321.1499938964844,35737.88671875,36000.0,0.0,0.0,0.2903229594230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8181861639022827,1.8182144165039065,-2.815654988808092e-05,0.0,0.0002946408931165,0.0,0.0,682.399658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569280,293.1906433105469,297.1499938964844,293.1499938964844,0.096171922981739,-2220.953857421875,304.15203857421875,0.7043854594230652,0.1538870632648468,0.1404403895139694,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.468909740447998,0.050000000745058,0.0493502840399742,293.3246765136719,297.1499938964844,293.1499938964844,0.1944462656974792,-3032.390869140625,304.1669006347656,0.8456076383590698,0.2710418105125427,0.1915333420038223,293.0729675292969,297.1499938964844,293.1499938964844,0.3614885210990906,-6729.89306640625,304.1054382324219,0.9990000128746032,0.5654714703559875,0.4270844161510467,293.2982482910156,297.1499938964844,293.1499938964844,0.0097221964970231,-3043.392333984375,301.83526611328125,0.468909740447998,0.050000000745058,0.234096497297287,291.0678100585937,291.1499938964844,260.2982177734375,258.66119384765625,280.4491577148437,294.5370178222656,291.0616760253906,1.0,0.2822535336017608,0.6948980093002319,0.6948980093002319,1.0,1.0,-1.2511411905288696,0.5150437951087952,0.7360974550247192,0.2182082235813141,0.0,0.0,0.935991108417511,59.98604583740234,71.0,-88.22272491455078,-13240.8857421875,238.8513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.373046875,303.63232421875,278.1499938964844,0.0,18000.0,321.1499938964844,35737.88671875,36000.0,0.0,0.0,0.2903229594230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8181861639022827,1.8182144165039065,-2.815654988808092e-05,0.0,0.0002946408931165,0.0,0.0,682.399658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569340,293.189697265625,297.1499938964844,293.1499938964844,0.09605123847723,-2219.75146484375,304.1515197753906,0.6968597769737244,0.1530415415763855,0.139660507440567,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.4632115066051483,0.050000000745058,0.0494479574263095,293.3257141113281,297.1499938964844,293.1499938964844,0.1915515214204788,-2997.434326171875,304.1661071777344,0.834653913974762,0.266404390335083,0.1883811056613922,293.09796142578125,297.1499938964844,293.1499938964844,0.3749196231365204,-6929.88232421875,304.09796142578125,0.9990000128746032,0.5623640418052673,0.4377946853637695,293.3022155761719,297.1499938964844,293.1499938964844,0.0096941236406564,-3046.86767578125,301.76043701171875,0.4632115066051483,0.050000000745058,0.2345598191022873,291.001708984375,291.1499938964844,260.2840881347656,258.6481628417969,280.44207763671875,294.5444641113281,290.9948425292969,1.0,0.2863629162311554,0.6944315433502197,0.6944315433502197,1.0,1.0,-1.2599503993988037,0.5188798308372498,0.741070568561554,0.2199035435914993,0.0,0.0,0.9600584506988524,62.585357666015625,74.0,-93.82806396484376,-13246.765625,247.688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2421875,303.5062561035156,278.1499938964844,0.0,18000.0,321.1499938964844,34534.87890625,36000.0,0.0,0.0,0.2910047471523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238859176635744,1.8239139318466189,-2.8010546884615906e-05,0.0,0.0002953328075818,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569400,293.189697265625,297.1499938964844,293.1499938964844,0.09605123847723,-2219.75146484375,304.1515197753906,0.6968597769737244,0.1530415415763855,0.139660507440567,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.4632115066051483,0.050000000745058,0.0494479574263095,293.3257141113281,297.1499938964844,293.1499938964844,0.1915515214204788,-2997.434326171875,304.1661071777344,0.834653913974762,0.266404390335083,0.1883811056613922,293.09796142578125,297.1499938964844,293.1499938964844,0.3749196231365204,-6929.88232421875,304.09796142578125,0.9990000128746032,0.5623640418052673,0.4377946853637695,293.3022155761719,297.1499938964844,293.1499938964844,0.0096941236406564,-3046.86767578125,301.76043701171875,0.4632115066051483,0.050000000745058,0.2345598191022873,291.001708984375,291.1499938964844,260.2840881347656,258.6481628417969,280.44207763671875,294.5444641113281,290.9948425292969,1.0,0.2863629162311554,0.6944315433502197,0.6944315433502197,1.0,1.0,-1.2599503993988037,0.5188798308372498,0.741070568561554,0.2199035435914993,0.0,0.0,0.9600584506988524,62.585357666015625,74.0,-93.82806396484376,-13246.765625,247.688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2421875,303.5062561035156,278.1499938964844,0.0,18000.0,321.1499938964844,34534.87890625,36000.0,0.0,0.0,0.2910047471523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238859176635744,1.8239139318466189,-2.8010546884615906e-05,0.0,0.0002953328075818,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569460,293.1865234375,297.1499938964844,293.1499938964844,0.0963551625609397,-2226.5712890625,304.1505126953125,0.690268337726593,0.1526755690574646,0.1393474489450454,294.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388732910156,0.4572383165359497,0.050000000745058,0.0495492629706859,293.3267517089844,297.1499938964844,293.1499938964844,0.1886930614709854,-2962.81982421875,304.1654968261719,0.8239738941192627,0.2617431879043579,0.1852141320705413,293.126708984375,297.1499938964844,293.1499938964844,0.3889768421649933,-7136.72802734375,304.0919189453125,0.9990000128746032,0.5578622221946716,0.4486335813999176,293.3063659667969,297.1499938964844,293.1499938964844,0.0096666179597377,-3050.946533203125,301.68212890625,0.4572383165359497,0.050000000745058,0.2350403666496276,290.9306640625,291.1499938964844,260.26953125,258.6346740722656,280.4347229003906,294.5518798828125,290.9237976074219,1.0,0.2906163334846496,0.6939173340797424,0.6939173340797424,1.0,1.0,-1.2694817781448364,0.5230177640914917,0.7464640140533447,0.221778929233551,0.0,0.0,0.9940512776374816,65.28907012939453,77.0,-97.6916961669922,-13263.443359375,257.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1229858398437,303.3902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,33048.0390625,36000.0,0.0,0.0,0.2920713126659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295352458953853,1.829563021659851,-2.779963142529596e-05,0.0,0.000296415266348,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569520,293.1865234375,297.1499938964844,293.1499938964844,0.0963551625609397,-2226.5712890625,304.1505126953125,0.690268337726593,0.1526755690574646,0.1393474489450454,294.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9388732910156,0.4572383165359497,0.050000000745058,0.0495492629706859,293.3267517089844,297.1499938964844,293.1499938964844,0.1886930614709854,-2962.81982421875,304.1654968261719,0.8239738941192627,0.2617431879043579,0.1852141320705413,293.126708984375,297.1499938964844,293.1499938964844,0.3889768421649933,-7136.72802734375,304.0919189453125,0.9990000128746032,0.5578622221946716,0.4486335813999176,293.3063659667969,297.1499938964844,293.1499938964844,0.0096666179597377,-3050.946533203125,301.68212890625,0.4572383165359497,0.050000000745058,0.2350403666496276,290.9306640625,291.1499938964844,260.26953125,258.6346740722656,280.4347229003906,294.5518798828125,290.9237976074219,1.0,0.2906163334846496,0.6939173340797424,0.6939173340797424,1.0,1.0,-1.2694817781448364,0.5230177640914917,0.7464640140533447,0.221778929233551,0.0,0.0,0.9940512776374816,65.28907012939453,77.0,-97.6916961669922,-13263.443359375,257.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1229858398437,303.3902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,33048.0390625,36000.0,0.0,0.0,0.2920713126659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295352458953853,1.829563021659851,-2.779963142529596e-05,0.0,0.000296415266348,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569580,293.1824035644531,297.1499938964844,293.1499938964844,0.0968880355358123,-2237.646240234375,304.1494445800781,0.6842938661575317,0.1525857150554657,0.1393030732870102,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.451542854309082,0.050000000745058,0.0496539548039436,293.3277587890625,297.1499938964844,293.1499938964844,0.185792788863182,-2927.5068359375,304.1651916503906,0.8132851719856262,0.2570602595806122,0.1820338517427444,293.15777587890625,297.1499938964844,293.1499938964844,0.4034673273563385,-7347.4833984375,304.087158203125,0.9990000128746032,0.5521572232246399,0.4595666825771332,293.3106994628906,297.1499938964844,293.1499938964844,0.0096360640600323,-3054.443603515625,301.6011657714844,0.451542854309082,0.050000000745058,0.2355369925498962,290.8596496582031,291.1499938964844,260.2545166015625,258.6207580566406,280.42706298828125,294.5592346191406,290.8528137207031,1.0,0.2949677109718323,0.6934031248092651,0.6934031248092651,1.0,1.0,-1.2794562578201294,0.5273469686508179,0.7521092295646667,0.2237816154956817,0.0,0.0,1.0,68.08702087402344,80.0,-98.7281494140625,-13286.2333984375,267.0990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0177001953125,303.28424072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32440.205078125,36000.0,0.0,0.0,0.2934484481811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318339586257928,1.8318617343902588,-2.7713280360330828e-05,0.0,0.0002978128613904,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569640,293.1824035644531,297.1499938964844,293.1499938964844,0.0968880355358123,-2237.646240234375,304.1494445800781,0.6842938661575317,0.1525857150554657,0.1393030732870102,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.451542854309082,0.050000000745058,0.0496539548039436,293.3277587890625,297.1499938964844,293.1499938964844,0.185792788863182,-2927.5068359375,304.1651916503906,0.8132851719856262,0.2570602595806122,0.1820338517427444,293.15777587890625,297.1499938964844,293.1499938964844,0.4034673273563385,-7347.4833984375,304.087158203125,0.9990000128746032,0.5521572232246399,0.4595666825771332,293.3106994628906,297.1499938964844,293.1499938964844,0.0096360640600323,-3054.443603515625,301.6011657714844,0.451542854309082,0.050000000745058,0.2355369925498962,290.8596496582031,291.1499938964844,260.2545166015625,258.6207580566406,280.42706298828125,294.5592346191406,290.8528137207031,1.0,0.2949677109718323,0.6934031248092651,0.6934031248092651,1.0,1.0,-1.2794562578201294,0.5273469686508179,0.7521092295646667,0.2237816154956817,0.0,0.0,1.0,68.08702087402344,80.0,-98.7281494140625,-13286.2333984375,267.0990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0177001953125,303.28424072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32440.205078125,36000.0,0.0,0.0,0.2934484481811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318339586257928,1.8318617343902588,-2.7713280360330828e-05,0.0,0.0002978128613904,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569700,293.1799621582031,297.1499938964844,293.1499938964844,0.0972400978207588,-2244.774169921875,304.14892578125,0.6815479397773743,0.1526573449373245,0.1393794864416122,294.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8322448730469,0.448813647031784,0.050000000745058,0.0497073456645011,293.3282470703125,297.1499938964844,293.1499938964844,0.1843272894620895,-2909.595947265625,304.1650695800781,0.8077946901321411,0.2547113597393036,0.1804390549659729,293.1739807128906,297.1499938964844,293.1499938964844,0.4108469784259796,-7453.92529296875,304.0851745605469,0.9990000128746032,0.5488758087158203,0.4650433659553528,293.3129577636719,297.1499938964844,293.1499938964844,0.0096195582300424,-3055.95654296875,301.5595703125,0.448813647031784,0.050000000745058,0.2357902526855468,290.82403564453125,291.1499938964844,260.24688720703125,258.6136474609375,280.4230651855469,294.5628967285156,290.8173217773437,1.0,0.2971683740615845,0.6931459903717041,0.6931459903717041,1.0,1.0,-1.2845757007598877,0.5295698642730713,0.7550057768821716,0.2248190194368362,0.0,0.0,1.0,69.51502227783203,80.0,-98.63378143310548,-13300.3359375,272.24664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97125244140625,303.2359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.708984375,36000.0,0.0,0.0,0.2942255139350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0002986014878842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569760,293.1768798828125,297.1499938964844,293.1499938964844,0.0976737737655639,-2253.4140625,304.1483154296875,0.679031491279602,0.1528791040182113,0.1395559161901474,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79705810546875,0.4461731314659118,0.050000000745058,0.0497612245380878,293.3287353515625,297.1499938964844,293.1499938964844,0.1828417778015136,-2891.382568359375,304.1650390625,0.802154541015625,0.2523578703403473,0.178841158747673,293.1907653808594,297.1499938964844,293.1499938964844,0.4182709157466888,-7560.40087890625,304.0834655761719,0.9990000128746032,0.545278012752533,0.4705053269863128,293.3152770996094,297.1499938964844,293.1499938964844,0.009601766243577,-3057.151611328125,301.517333984375,0.4461731314659118,0.050000000745058,0.2360458225011825,290.7890014648437,291.1499938964844,260.2391662597656,258.6064453125,280.4191589355469,294.56658935546875,290.7824401855469,1.0,0.2993812263011932,0.6928642988204956,0.6928642988204956,1.0,1.0,-1.289797067642212,0.5318315029144287,0.7579655051231384,0.2258771359920501,0.0,0.0,1.0,70.9572982788086,68.0,-97.6417999267578,-13317.138671875,277.5031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9288635253906,303.1913757324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950502634048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994385140482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569820,293.1712341308594,297.1499938964844,293.1499938964844,0.0985265895724296,-2270.12744140625,304.1474914550781,0.6804115772247314,0.1533516347408294,0.1400263309478759,294.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.4467010498046875,0.050000000745058,0.0497502721846103,293.3294677734375,297.1499938964844,293.1499938964844,0.1795274466276168,-2850.207763671875,304.16558837890625,0.7977363467216492,0.247685506939888,0.1755698174238205,293.21728515625,297.1499938964844,293.1499938964844,0.4206563830375671,-7584.59375,304.1022644042969,0.9990000128746032,0.5388337969779968,0.4694000482559204,293.3196716308594,297.1499938964844,293.1499938964844,0.0095249461010098,-3048.76025390625,301.43463134765625,0.4467010498046875,0.050000000745058,0.2359938770532608,290.7329406738281,291.1499938964844,260.2234191894531,258.5918273925781,280.4238586425781,294.57379150390625,290.72955322265625,1.0,0.2979646921157837,0.6923009753227234,0.6923009753227234,1.0,1.0,-1.2850428819656372,0.5295819044113159,0.7554609775543213,0.2245702892541885,0.0,0.0,1.0,70.60649108886719,56.0,-72.371826171875,-13249.63671875,274.8180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8724975585937,303.1436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2966298758983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003010416112374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569880,293.1712341308594,297.1499938964844,293.1499938964844,0.0985265895724296,-2270.12744140625,304.1474914550781,0.6804115772247314,0.1533516347408294,0.1400263309478759,294.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.4467010498046875,0.050000000745058,0.0497502721846103,293.3294677734375,297.1499938964844,293.1499938964844,0.1795274466276168,-2850.207763671875,304.16558837890625,0.7977363467216492,0.247685506939888,0.1755698174238205,293.21728515625,297.1499938964844,293.1499938964844,0.4206563830375671,-7584.59375,304.1022644042969,0.9990000128746032,0.5388337969779968,0.4694000482559204,293.3196716308594,297.1499938964844,293.1499938964844,0.0095249461010098,-3048.76025390625,301.43463134765625,0.4467010498046875,0.050000000745058,0.2359938770532608,290.7329406738281,291.1499938964844,260.2234191894531,258.5918273925781,280.4238586425781,294.57379150390625,290.72955322265625,1.0,0.2979646921157837,0.6923009753227234,0.6923009753227234,1.0,1.0,-1.2850428819656372,0.5295819044113159,0.7554609775543213,0.2245702892541885,0.0,0.0,1.0,70.60649108886719,56.0,-72.371826171875,-13249.63671875,274.8180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8724975585937,303.1436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2966298758983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003010416112374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569940,293.1723327636719,297.1499938964844,293.1499938964844,0.0982682704925537,-2265.304931640625,304.1488342285156,0.6854848861694336,0.1526079177856445,0.1395967602729797,294.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7193603515625,0.452189952135086,0.050000000745058,0.0496416687965393,293.32989501953125,297.1499938964844,293.1499938964844,0.1754981279373169,-2799.072509765625,304.1671142578125,0.7990760803222656,0.2430519759654998,0.1722558289766311,293.2223205566406,297.1499938964844,293.1499938964844,0.4108522236347198,-7429.40234375,304.1347351074219,0.9990000128746032,0.5360620617866516,0.4582926332950592,293.3229064941406,297.1499938964844,293.1499938964844,0.0094001311808824,-3025.1943359375,301.36199951171875,0.452189952135086,0.050000000745058,0.2354787141084671,290.7196960449219,291.1499938964844,260.20733642578125,258.57684326171875,280.4398498535156,294.5809020996094,290.7207336425781,1.0,0.2922309637069702,0.6917375922203064,0.6917375922203064,1.0,1.0,-1.2664729356765747,0.5212342143058777,0.7452387809753418,0.2200238853693008,0.0,0.0,1.0,67.57272338867188,44.0,-19.22864151000977,-13112.8544921875,260.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8830871582031,303.1720275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976362705230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020629519596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570000,293.1723327636719,297.1499938964844,293.1499938964844,0.0982682704925537,-2265.304931640625,304.1488342285156,0.6854848861694336,0.1526079177856445,0.1395967602729797,294.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7193603515625,0.452189952135086,0.050000000745058,0.0496416687965393,293.32989501953125,297.1499938964844,293.1499938964844,0.1754981279373169,-2799.072509765625,304.1671142578125,0.7990760803222656,0.2430519759654998,0.1722558289766311,293.2223205566406,297.1499938964844,293.1499938964844,0.4108522236347198,-7429.40234375,304.1347351074219,0.9990000128746032,0.5360620617866516,0.4582926332950592,293.3229064941406,297.1499938964844,293.1499938964844,0.0094001311808824,-3025.1943359375,301.36199951171875,0.452189952135086,0.050000000745058,0.2354787141084671,290.7196960449219,291.1499938964844,260.20733642578125,258.57684326171875,280.4398498535156,294.5809020996094,290.7207336425781,1.0,0.2922309637069702,0.6917375922203064,0.6917375922203064,1.0,1.0,-1.2664729356765747,0.5212342143058777,0.7452387809753418,0.2200238853693008,0.0,0.0,1.0,67.57272338867188,44.0,-19.22864151000977,-13112.8544921875,260.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8830871582031,303.1720275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976362705230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003020629519596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570060,293.18145751953125,297.1499938964844,293.1499938964844,0.0963198244571685,-2228.064697265625,304.15252685546875,0.6921796798706055,0.1502095758914947,0.1376571953296661,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496643066406,0.4621027410030365,0.050000000745058,0.0494663156569004,293.3299560546875,297.1499938964844,293.1499938964844,0.1707324534654617,-2737.54638671875,304.1693725585937,0.8050469756126404,0.2384793013334274,0.1689241975545883,293.2038879394531,297.1499938964844,293.1499938964844,0.3910754323005676,-7128.91748046875,304.1728515625,0.9990000128746032,0.5379167199134827,0.439765453338623,293.3242492675781,297.1499938964844,293.1499938964844,0.0092377802357077,-2987.86767578125,301.303955078125,0.4621027410030365,0.050000000745058,0.2346469014883041,290.7557983398437,291.1499938964844,260.1909484863281,258.5616149902344,280.46319580078125,294.5874938964844,290.7619323730469,1.0,0.2830506563186645,0.6913641691207886,0.6913641691207886,1.0,1.0,-1.236701488494873,0.5080295205116272,0.7286719679832458,0.2129522114992141,0.0,0.0,1.0,62.68740081787109,47.0,47.56779098510742,-12929.501953125,239.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9693298339844,303.2821350097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976931631565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021207230631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570120,293.18145751953125,297.1499938964844,293.1499938964844,0.0963198244571685,-2228.064697265625,304.15252685546875,0.6921796798706055,0.1502095758914947,0.1376571953296661,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496643066406,0.4621027410030365,0.050000000745058,0.0494663156569004,293.3299560546875,297.1499938964844,293.1499938964844,0.1707324534654617,-2737.54638671875,304.1693725585937,0.8050469756126404,0.2384793013334274,0.1689241975545883,293.2038879394531,297.1499938964844,293.1499938964844,0.3910754323005676,-7128.91748046875,304.1728515625,0.9990000128746032,0.5379167199134827,0.439765453338623,293.3242492675781,297.1499938964844,293.1499938964844,0.0092377802357077,-2987.86767578125,301.303955078125,0.4621027410030365,0.050000000745058,0.2346469014883041,290.7557983398437,291.1499938964844,260.1909484863281,258.5616149902344,280.46319580078125,294.5874938964844,290.7619323730469,1.0,0.2830506563186645,0.6913641691207886,0.6913641691207886,1.0,1.0,-1.236701488494873,0.5080295205116272,0.7286719679832458,0.2129522114992141,0.0,0.0,1.0,62.68740081787109,47.0,47.56779098510742,-12929.501953125,239.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9693298339844,303.2821350097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2976931631565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021207230631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570180,293.1925964355469,297.1499938964844,293.1499938964844,0.093238279223442,-2169.02685546875,304.1567687988281,0.6939641833305359,0.1471402496099472,0.1347573548555374,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236389160156,0.4687516093254089,0.050000000745058,0.0493533499538898,293.3294677734375,297.1499938964844,293.1499938964844,0.1655836701393127,-2670.265380859375,304.1714782714844,0.8076048493385315,0.2340167760848999,0.1657168716192245,293.17291259765625,297.1499938964844,293.1499938964844,0.3755190074443817,-6896.79052734375,304.1905822753906,0.9990000128746032,0.5428363680839539,0.4273996651172638,293.3239440917969,297.1499938964844,293.1499938964844,0.0090769371017813,-2946.650146484375,301.2594299316406,0.4687516093254089,0.050000000745058,0.2341110408306121,290.8331298828125,291.1499938964844,260.1742553710937,258.5461120605469,280.4798889160156,294.59295654296875,290.841796875,1.0,0.2770444750785827,0.6909908056259155,0.6909908056259155,1.0,1.0,-1.2137420177459717,0.4979035258293152,0.7158384323120117,0.207377091050148,0.0,0.0,1.0,59.487579345703125,50.0,98.6597137451172,-12825.564453125,224.32960510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1106872558594,303.4372253417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967274487018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011406224686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570240,293.1925964355469,297.1499938964844,293.1499938964844,0.093238279223442,-2169.02685546875,304.1567687988281,0.6939641833305359,0.1471402496099472,0.1347573548555374,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236389160156,0.4687516093254089,0.050000000745058,0.0493533499538898,293.3294677734375,297.1499938964844,293.1499938964844,0.1655836701393127,-2670.265380859375,304.1714782714844,0.8076048493385315,0.2340167760848999,0.1657168716192245,293.17291259765625,297.1499938964844,293.1499938964844,0.3755190074443817,-6896.79052734375,304.1905822753906,0.9990000128746032,0.5428363680839539,0.4273996651172638,293.3239440917969,297.1499938964844,293.1499938964844,0.0090769371017813,-2946.650146484375,301.2594299316406,0.4687516093254089,0.050000000745058,0.2341110408306121,290.8331298828125,291.1499938964844,260.1742553710937,258.5461120605469,280.4798889160156,294.59295654296875,290.841796875,1.0,0.2770444750785827,0.6909908056259155,0.6909908056259155,1.0,1.0,-1.2137420177459717,0.4979035258293152,0.7158384323120117,0.207377091050148,0.0,0.0,1.0,59.487579345703125,50.0,98.6597137451172,-12825.564453125,224.32960510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1106872558594,303.4372253417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967274487018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011406224686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
