time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570300,293.19366455078125,297.1499938964844,293.1499938964844,0.0920260548591613,-2145.6953125,304.1577453613281,0.6944599747657776,0.1463898122310638,0.1337433010339737,294.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670349121094,0.4707736670970917,0.050000000745058,0.0493169091641902,293.3291931152344,297.1499938964844,293.1499938964844,0.162997767329216,-2636.29345703125,304.1722717285156,0.807609498500824,0.2317989319562912,0.1641429364681244,293.1609191894531,297.1499938964844,293.1499938964844,0.3696523308753967,-6810.17529296875,304.1938171386719,0.9990000128746032,0.544904887676239,0.4233329892158508,293.32342529296875,297.1499938964844,293.1499938964844,0.009001207537949,-2926.480224609375,301.2396240234375,0.4707736670970917,0.050000000745058,0.2339381724596023,290.8771057128906,291.1499938964844,260.1658020019531,258.5382995605469,280.4852600097656,294.59539794921875,290.88623046875,1.0,0.2749366760253906,0.6908040642738342,0.6908040642738342,1.0,1.0,-1.205500841140747,0.4942699074745178,0.711230993270874,0.2053478509187698,0.0,0.0,1.0,58.44416809082031,50.0,112.30304718017578,-12800.052734375,219.30235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1852722167969,303.5151672363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2959849238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003003870660904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570360,293.1929626464844,297.1499938964844,293.1499938964844,0.091212011873722,-2129.877197265625,304.1578063964844,0.6952429413795471,0.1459708660840988,0.1332070231437683,294.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9117736816406,0.4722368419170379,0.050000000745058,0.0492899790406227,293.32891845703125,297.1499938964844,293.1499938964844,0.1604305505752563,-2602.470703125,304.1728820800781,0.8069591522216797,0.2295820713043213,0.1625779867172241,293.1516418457031,297.1499938964844,293.1499938964844,0.364797830581665,-6739.0302734375,304.1946716308594,0.9990000128746032,0.5465853810310364,0.4203022420406341,293.3227844238281,297.1499938964844,293.1499938964844,0.0089287525042891,-2906.8974609375,301.2206726074219,0.4722368419170379,0.050000000745058,0.2338104397058487,290.92193603515625,291.1499938964844,260.1573181152344,258.5304260253906,280.4880065917969,294.59765625,290.9310302734375,1.0,0.2733504176139831,0.6907567381858826,0.6907567381858826,1.0,1.0,-1.1991537809371948,0.4915054440498352,0.7076482772827148,0.2037870436906814,0.0,0.0,1.0,57.66935348510742,53.0,119.11959838867188,-12787.876953125,215.5281677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2564697265625,303.5879821777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951296865940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002995191316585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570420,293.1906433105469,297.1499938964844,293.1499938964844,0.0900005400180816,-2106.158935546875,304.1571960449219,0.6959225535392761,0.1453567445278167,0.1325770616531372,294.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.4737159311771393,0.050000000745058,0.0492623373866081,293.3284606933594,297.1499938964844,293.1499938964844,0.1554389297962188,-2536.492919921875,304.1735534667969,0.8037096261978149,0.2251452654600143,0.1594664901494979,293.139404296875,297.1499938964844,293.1499938964844,0.3582020103931427,-6644.02294921875,304.19061279296875,0.9990000128746032,0.5490394234657288,0.4171667993068695,293.321533203125,297.1499938964844,293.1499938964844,0.0087949875742197,-2870.524169921875,301.1824951171875,0.4737159311771393,0.050000000745058,0.2336793094873428,291.0069274902344,291.1499938964844,260.1401062011719,258.5145263671875,280.4893798828125,294.6019287109375,291.0151062011719,1.0,0.271512895822525,0.690662145614624,0.690662145614624,1.0,1.0,-1.190706491470337,0.487846702337265,0.7028598189353943,0.2016400545835495,0.0,0.0,1.0,56.84494400024414,56.0,116.81258392333984,-12785.6435546875,210.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775939941406,303.7094421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293238878250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976001997012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570480,293.1906433105469,297.1499938964844,293.1499938964844,0.0900005400180816,-2106.158935546875,304.1571960449219,0.6959225535392761,0.1453567445278167,0.1325770616531372,294.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.4737159311771393,0.050000000745058,0.0492623373866081,293.3284606933594,297.1499938964844,293.1499938964844,0.1554389297962188,-2536.492919921875,304.1735534667969,0.8037096261978149,0.2251452654600143,0.1594664901494979,293.139404296875,297.1499938964844,293.1499938964844,0.3582020103931427,-6644.02294921875,304.19061279296875,0.9990000128746032,0.5490394234657288,0.4171667993068695,293.321533203125,297.1499938964844,293.1499938964844,0.0087949875742197,-2870.524169921875,301.1824951171875,0.4737159311771393,0.050000000745058,0.2336793094873428,291.0069274902344,291.1499938964844,260.1401062011719,258.5145263671875,280.4893798828125,294.6019287109375,291.0151062011719,1.0,0.271512895822525,0.690662145614624,0.690662145614624,1.0,1.0,-1.190706491470337,0.487846702337265,0.7028598189353943,0.2016400545835495,0.0,0.0,1.0,56.84494400024414,56.0,116.81258392333984,-12785.6435546875,210.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3775939941406,303.7094421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293238878250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002976001997012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570540,293.1884155273437,297.1499938964844,293.1499938964844,0.0889931768178939,-2086.458984375,304.156494140625,0.6948330998420715,0.1447753608226776,0.1320583224296569,294.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.4736216068267822,0.050000000745058,0.0492641478776931,293.3280639648437,297.1499938964844,293.1499938964844,0.1507140398025512,-2473.833251953125,304.1735534667969,0.7981973886489868,0.2207012474536895,0.1563717871904373,293.1342468261719,297.1499938964844,293.1499938964844,0.355435162782669,-6606.8193359375,304.1816101074219,0.9990000128746032,0.5503679513931274,0.4173690974712372,293.3207702636719,297.1499938964844,293.1499938964844,0.0086763836443424,-2838.650146484375,301.1410522460937,0.4736216068267822,0.050000000745058,0.2336879074573516,291.07879638671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4870910644531,294.6060485839844,291.0852966308594,1.0,0.2711392641067505,0.6905674934387207,0.6905674934387207,1.0,1.0,-1.186622977256775,0.4860971868038177,0.7005257606506348,0.2004947811365127,0.0,0.0,1.0,56.82869720458984,59.0,100.07669830322266,-12798.6572265625,209.5657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46142578125,303.79156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2913094162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002956420357804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570600,293.1884155273437,297.1499938964844,293.1499938964844,0.0889931768178939,-2086.458984375,304.156494140625,0.6948330998420715,0.1447753608226776,0.1320583224296569,294.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.4736216068267822,0.050000000745058,0.0492641478776931,293.3280639648437,297.1499938964844,293.1499938964844,0.1507140398025512,-2473.833251953125,304.1735534667969,0.7981973886489868,0.2207012474536895,0.1563717871904373,293.1342468261719,297.1499938964844,293.1499938964844,0.355435162782669,-6606.8193359375,304.1816101074219,0.9990000128746032,0.5503679513931274,0.4173690974712372,293.3207702636719,297.1499938964844,293.1499938964844,0.0086763836443424,-2838.650146484375,301.1410522460937,0.4736216068267822,0.050000000745058,0.2336879074573516,291.07879638671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4870910644531,294.6060485839844,291.0852966308594,1.0,0.2711392641067505,0.6905674934387207,0.6905674934387207,1.0,1.0,-1.186622977256775,0.4860971868038177,0.7005257606506348,0.2004947811365127,0.0,0.0,1.0,56.82869720458984,59.0,100.07669830322266,-12798.6572265625,209.5657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46142578125,303.79156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2913094162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002956420357804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570660,293.1866760253906,297.1499938964844,293.1499938964844,0.0881338715553283,-2069.7919921875,304.15576171875,0.6921787858009338,0.1441581100225448,0.1315383613109588,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4722767472267151,0.050000000745058,0.0492893457412719,293.3277587890625,297.1499938964844,293.1499938964844,0.1463066041469574,-2415.254150390625,304.17303466796875,0.790911853313446,0.2162511199712753,0.1532893180847168,293.1352233886719,297.1499938964844,293.1499938964844,0.3559942841529846,-6619.45703125,304.17010498046875,0.9990000128746032,0.5505780577659607,0.4202194213867187,293.3207092285156,297.1499938964844,293.1499938964844,0.008572669699788,-2811.76513671875,301.0941772460937,0.4722767472267151,0.050000000745058,0.2338074296712875,291.1321716308594,291.1499938964844,260.10504150390625,258.4822998046875,280.4833374023437,294.6101989746094,291.1366271972656,1.0,0.2719162404537201,0.6903108358383179,0.6903108358383179,1.0,1.0,-1.1858927011489868,0.4857656061649322,0.7001270651817322,0.2000907957553863,0.0,0.0,1.0,57.45231246948242,62.0,75.1871566772461,-12817.1904296875,210.57872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50506591796875,303.8327941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.289528340101242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938344550784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570720,293.1866760253906,297.1499938964844,293.1499938964844,0.0881338715553283,-2069.7919921875,304.15576171875,0.6921787858009338,0.1441581100225448,0.1315383613109588,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4722767472267151,0.050000000745058,0.0492893457412719,293.3277587890625,297.1499938964844,293.1499938964844,0.1463066041469574,-2415.254150390625,304.17303466796875,0.790911853313446,0.2162511199712753,0.1532893180847168,293.1352233886719,297.1499938964844,293.1499938964844,0.3559942841529846,-6619.45703125,304.17010498046875,0.9990000128746032,0.5505780577659607,0.4202194213867187,293.3207092285156,297.1499938964844,293.1499938964844,0.008572669699788,-2811.76513671875,301.0941772460937,0.4722767472267151,0.050000000745058,0.2338074296712875,291.1321716308594,291.1499938964844,260.10504150390625,258.4822998046875,280.4833374023437,294.6101989746094,291.1366271972656,1.0,0.2719162404537201,0.6903108358383179,0.6903108358383179,1.0,1.0,-1.1858927011489868,0.4857656061649322,0.7001270651817322,0.2000907957553863,0.0,0.0,1.0,57.45231246948242,62.0,75.1871566772461,-12817.1904296875,210.57872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50506591796875,303.8327941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.289528340101242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938344550784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570780,293.1853942871094,297.1499938964844,293.1499938964844,0.0874168276786804,-2056.07958984375,304.155029296875,0.6882808804512024,0.1434878855943679,0.1309912353754043,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4698764681816101,0.050000000745058,0.0493333712220191,293.3275146484375,297.1499938964844,293.1499938964844,0.1422281116247177,-2360.976806640625,304.1721496582031,0.7823119163513184,0.2117988169193267,0.1502180099487304,293.1415710449219,297.1499938964844,293.1499938964844,0.3594202101230621,-6674.65869140625,304.1576843261719,0.9990000128746032,0.5496772527694702,0.4251564443111419,293.3214111328125,297.1499938964844,293.1499938964844,0.0084830252453684,-2789.9453125,301.0407409667969,0.4698764681816101,0.050000000745058,0.2340162694454193,291.16473388671875,291.1499938964844,260.08721923828125,258.466064453125,280.47784423828125,294.6144714355469,291.1669616699219,1.0,0.2736007571220398,0.690054178237915,0.690054178237915,1.0,1.0,-1.1877779960632324,0.4865665733814239,0.7012113928794861,0.2003068029880523,0.0,0.0,0.9968082308769226,58.590065002441406,65.0,46.45417785644531,-12837.0078125,213.5148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51092529296875,303.8358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32511.880859375,36000.0,0.0,0.0,0.2880261540412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831563234329224,1.831591010093689,-2.7723466700990684e-05,0.0,0.0002923099091276,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570840,293.1853942871094,297.1499938964844,293.1499938964844,0.0874168276786804,-2056.07958984375,304.155029296875,0.6882808804512024,0.1434878855943679,0.1309912353754043,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4698764681816101,0.050000000745058,0.0493333712220191,293.3275146484375,297.1499938964844,293.1499938964844,0.1422281116247177,-2360.976806640625,304.1721496582031,0.7823119163513184,0.2117988169193267,0.1502180099487304,293.1415710449219,297.1499938964844,293.1499938964844,0.3594202101230621,-6674.65869140625,304.1576843261719,0.9990000128746032,0.5496772527694702,0.4251564443111419,293.3214111328125,297.1499938964844,293.1499938964844,0.0084830252453684,-2789.9453125,301.0407409667969,0.4698764681816101,0.050000000745058,0.2340162694454193,291.16473388671875,291.1499938964844,260.08721923828125,258.466064453125,280.47784423828125,294.6144714355469,291.1669616699219,1.0,0.2736007571220398,0.690054178237915,0.690054178237915,1.0,1.0,-1.1877779960632324,0.4865665733814239,0.7012113928794861,0.2003068029880523,0.0,0.0,0.9968082308769226,58.590065002441406,65.0,46.45417785644531,-12837.0078125,213.5148162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51092529296875,303.8358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32511.880859375,36000.0,0.0,0.0,0.2880261540412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831563234329224,1.831591010093689,-2.7723466700990684e-05,0.0,0.0002923099091276,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570900,293.1849365234375,297.1499938964844,293.1499938964844,0.087110161781311,-2050.304931640625,304.1546630859375,0.6859644055366516,0.1431314498186111,0.1307043135166168,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4683165550231933,0.050000000745058,0.0493612810969352,293.327392578125,297.1499938964844,293.1499938964844,0.1403096914291381,-2335.43408203125,304.1716003417969,0.7776569128036499,0.2095736265182495,0.148686945438385,293.146484375,297.1499938964844,293.1499938964844,0.3620786666870117,-6716.150390625,304.1514892578125,0.9990000128746032,0.5488187670707703,0.4282574355602264,293.322021484375,297.1499938964844,293.1499938964844,0.008443085476756,-2780.878662109375,301.0113830566406,0.4683165550231933,0.050000000745058,0.2341486662626266,291.1729431152344,291.1499938964844,260.0782470703125,258.4579162597656,280.4745788574219,294.6166381835937,291.174072265625,1.0,0.27471923828125,0.6899258494377136,0.6899258494377136,1.0,1.0,-1.1895099878311155,0.4873086512088775,0.7022013068199158,0.200604572892189,0.0,0.0,0.9944247603416444,59.31968688964844,65.0,31.71333122253418,-12846.6318359375,215.5809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5014343261719,303.82476806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32603.119140625,36000.0,0.0,0.0,0.2874079048633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312184810638428,1.831246256828308,-2.773643245745916e-05,0.0,0.0002916824887506,0.0,0.0,683.4811401367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570960,293.1845703125,297.1499938964844,293.1499938964844,0.0868347063660621,-2045.1829833984373,304.1543273925781,0.6834561824798584,0.1427613496780395,0.1304080784320831,294.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.466528981924057,0.050000000745058,0.0493925437331199,293.3272705078125,297.1499938964844,293.1499938964844,0.1384643167257309,-2310.85693359375,304.1710510253906,0.7728376388549805,0.2073499858379364,0.1471589654684066,293.15240478515625,297.1499938964844,293.1499938964844,0.3652875423431396,-6765.63818359375,304.1453857421875,0.9990000128746032,0.5477017164230347,0.4317043423652649,293.32281494140625,297.1499938964844,293.1499938964844,0.0084060300141572,-2772.92626953125,300.98028564453125,0.466528981924057,0.050000000745058,0.2342969626188278,291.17608642578125,291.1499938964844,260.0692443847656,258.44976806640625,280.4713134765625,294.61883544921875,291.1762084960937,1.0,0.2759895324707031,0.689750611782074,0.689750611782074,1.0,1.0,-1.191672921180725,0.4882250726222992,0.7034478187561035,0.2009956985712051,0.0,0.0,0.992347002029419,60.14039611816406,68.0,17.351320266723633,-12855.9423828125,217.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4849853515625,303.8067932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32690.646484375,36000.0,0.0,0.0,0.286885142326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308875560760496,1.8309153318405151,-2.77488688880112e-05,0.0,0.0002911519550252,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571020,293.18408203125,297.1499938964844,293.1499938964844,0.0863677784800529,-2036.697265625,304.1536560058594,0.6779840588569641,0.1419811695814132,0.1297875344753265,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4622643589973449,0.050000000745058,0.0494639798998832,293.3270263671875,297.1499938964844,293.1499938964844,0.1349721699953079,-2264.32958984375,304.1698608398437,0.7628788948059082,0.2029099017381668,0.1441138237714767,293.1669006347656,297.1499938964844,293.1499938964844,0.3731931447982788,-6885.9248046875,304.1337890625,0.9990000128746032,0.544706404209137,0.4394800662994385,293.3247985839844,297.1499938964844,293.1499938964844,0.0083394218236207,-2760.0087890625,300.9129943847656,0.4622643589973449,0.050000000745058,0.2346358150243759,291.1683349609375,291.1499938964844,260.0511474609375,258.4334411621094,280.46417236328125,294.6232604980469,291.1666564941406,1.0,0.2789197862148285,0.6894001960754395,0.6894001960754395,1.0,1.0,-1.1970981359481812,0.4905305206775665,0.706567645072937,0.2020482420921325,0.0,0.0,0.9902400374412536,62.0238037109375,71.0,-9.15380573272705,-12874.4052734375,223.6950836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4346008300781,303.7535705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32804.6640625,36000.0,0.0,0.0,0.286144882440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304563760757449,1.83048415184021,-2.776506516966037e-05,0.0,0.0002904006978496,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571080,293.18408203125,297.1499938964844,293.1499938964844,0.0863677784800529,-2036.697265625,304.1536560058594,0.6779840588569641,0.1419811695814132,0.1297875344753265,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4622643589973449,0.050000000745058,0.0494639798998832,293.3270263671875,297.1499938964844,293.1499938964844,0.1349721699953079,-2264.32958984375,304.1698608398437,0.7628788948059082,0.2029099017381668,0.1441138237714767,293.1669006347656,297.1499938964844,293.1499938964844,0.3731931447982788,-6885.9248046875,304.1337890625,0.9990000128746032,0.544706404209137,0.4394800662994385,293.3247985839844,297.1499938964844,293.1499938964844,0.0083394218236207,-2760.0087890625,300.9129943847656,0.4622643589973449,0.050000000745058,0.2346358150243759,291.1683349609375,291.1499938964844,260.0511474609375,258.4334411621094,280.46417236328125,294.6232604980469,291.1666564941406,1.0,0.2789197862148285,0.6894001960754395,0.6894001960754395,1.0,1.0,-1.1970981359481812,0.4905305206775665,0.706567645072937,0.2020482420921325,0.0,0.0,0.9902400374412536,62.0238037109375,71.0,-9.15380573272705,-12874.4052734375,223.6950836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4346008300781,303.7535705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32804.6640625,36000.0,0.0,0.0,0.286144882440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304563760757449,1.83048415184021,-2.776506516966037e-05,0.0,0.0002904006978496,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571140,293.1839294433594,297.1499938964844,293.1499938964844,0.0859926119446754,-2030.13720703125,304.153076171875,0.6721043586730957,0.141152411699295,0.1291316002607345,294.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4574882388114929,0.050000000745058,0.0495453402400016,293.3267517089844,297.1499938964844,293.1499938964844,0.1317012906074524,-2220.711181640625,304.168701171875,0.752758800983429,0.1984834671020507,0.1410843282938003,293.18426513671875,297.1499938964844,293.1499938964844,0.3827747404575348,-7029.70556640625,304.1232604980469,0.9990000128746032,0.5407617688179016,0.4481723010540008,293.3273010253906,297.1499938964844,293.1499938964844,0.0082807838916778,-2750.3681640625,300.8394775390625,0.4574882388114929,0.050000000745058,0.2350217700004577,291.14453125,291.1499938964844,260.032958984375,258.4171142578125,280.4563293457031,294.6276550292969,291.1413879394531,1.0,0.2822593450546264,0.6890497803688049,0.6890497803688049,1.0,1.0,-1.203668475151062,0.4933289885520935,0.7103394269943237,0.2033901065587997,0.0,0.0,0.99241304397583,64.17587280273438,74.0,-31.662771224975582,-12893.4765625,230.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3670959472656,303.6837158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32767.193359375,36000.0,0.0,0.0,0.2858130633831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305981159210205,1.8306258916854856,-2.77597428066656e-05,0.0,0.0002900639083236,0.0,0.0,683.4852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571200,293.1839294433594,297.1499938964844,293.1499938964844,0.0859926119446754,-2030.13720703125,304.153076171875,0.6721043586730957,0.141152411699295,0.1291316002607345,294.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4574882388114929,0.050000000745058,0.0495453402400016,293.3267517089844,297.1499938964844,293.1499938964844,0.1317012906074524,-2220.711181640625,304.168701171875,0.752758800983429,0.1984834671020507,0.1410843282938003,293.18426513671875,297.1499938964844,293.1499938964844,0.3827747404575348,-7029.70556640625,304.1232604980469,0.9990000128746032,0.5407617688179016,0.4481723010540008,293.3273010253906,297.1499938964844,293.1499938964844,0.0082807838916778,-2750.3681640625,300.8394775390625,0.4574882388114929,0.050000000745058,0.2350217700004577,291.14453125,291.1499938964844,260.032958984375,258.4171142578125,280.4563293457031,294.6276550292969,291.1413879394531,1.0,0.2822593450546264,0.6890497803688049,0.6890497803688049,1.0,1.0,-1.203668475151062,0.4933289885520935,0.7103394269943237,0.2033901065587997,0.0,0.0,0.99241304397583,64.17587280273438,74.0,-31.662771224975582,-12893.4765625,230.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3670959472656,303.6837158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32767.193359375,36000.0,0.0,0.0,0.2858130633831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305981159210205,1.8306258916854856,-2.77597428066656e-05,0.0,0.0002900639083236,0.0,0.0,683.4852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571260,293.18389892578125,297.1499938964844,293.1499938964844,0.0856839269399643,-2024.9783935546875,304.1525573730469,0.6660136580467224,0.140295147895813,0.1284445077180862,294.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4525779783725738,0.050000000745058,0.0496347732841968,293.3264465332031,297.1499938964844,293.1499938964844,0.1285928934812545,-2179.187255859375,304.1676330566406,0.7426924109458923,0.1940678656101226,0.1380665302276611,293.2038269042969,297.1499938964844,293.1499938964844,0.3937115371227264,-7191.84375,304.1139831542969,0.9990000128746032,0.5359375476837158,0.4575361907482147,293.3302001953125,297.1499938964844,293.1499938964844,0.0082275550812482,-2743.0869140625,300.7604064941406,0.4525779783725738,0.050000000745058,0.2354459911584854,291.1081848144531,291.1499938964844,260.0146484375,258.4008483886719,280.44842529296875,294.6320495605469,291.1039733886719,1.0,0.2859032154083252,0.6886353492736816,0.6886353492736816,1.0,1.0,-1.211077332496643,0.4964711964130401,0.7146061062812805,0.2049332708120346,0.0,0.0,1.0,66.54539489746094,62.0,-49.27350997924805,-12914.0595703125,237.9394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.289306640625,303.6040954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32522.0,36000.0,0.0,0.0,0.2858762145042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831525087356568,1.8315527439117432,-2.772490552160889e-05,0.0,0.0002901280240621,0.0,0.0,683.4788818359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571320,293.18389892578125,297.1499938964844,293.1499938964844,0.0856839269399643,-2024.9783935546875,304.1525573730469,0.6660136580467224,0.140295147895813,0.1284445077180862,294.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4525779783725738,0.050000000745058,0.0496347732841968,293.3264465332031,297.1499938964844,293.1499938964844,0.1285928934812545,-2179.187255859375,304.1676330566406,0.7426924109458923,0.1940678656101226,0.1380665302276611,293.2038269042969,297.1499938964844,293.1499938964844,0.3937115371227264,-7191.84375,304.1139831542969,0.9990000128746032,0.5359375476837158,0.4575361907482147,293.3302001953125,297.1499938964844,293.1499938964844,0.0082275550812482,-2743.0869140625,300.7604064941406,0.4525779783725738,0.050000000745058,0.2354459911584854,291.1081848144531,291.1499938964844,260.0146484375,258.4008483886719,280.44842529296875,294.6320495605469,291.1039733886719,1.0,0.2859032154083252,0.6886353492736816,0.6886353492736816,1.0,1.0,-1.211077332496643,0.4964711964130401,0.7146061062812805,0.2049332708120346,0.0,0.0,1.0,66.54539489746094,62.0,-49.27350997924805,-12914.0595703125,237.9394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.289306640625,303.6040954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32522.0,36000.0,0.0,0.0,0.2858762145042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831525087356568,1.8315527439117432,-2.772490552160889e-05,0.0,0.0002901280240621,0.0,0.0,683.4788818359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571380,293.1822204589844,297.1499938964844,293.1499938964844,0.0854851454496383,-2021.82177734375,304.15203857421875,0.6662127375602722,0.1397843211889267,0.1279150992631912,294.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.4537498652935028,0.050000000745058,0.0496128648519516,293.325439453125,297.1499938964844,293.1499938964844,0.1254555583000183,-2136.944580078125,304.1670227050781,0.7387237548828125,0.1898002177476883,0.1350441426038742,293.2196350097656,297.1499938964844,293.1499938964844,0.3934773802757263,-7182.240234375,304.1269836425781,0.9990000128746032,0.5313394665718079,0.4552591145038605,293.3330078125,297.1499938964844,293.1499938964844,0.0081501165404915,-2729.15380859375,300.6806640625,0.4537498652935028,0.050000000745058,0.2353420704603195,291.0732116699219,291.1499938964844,259.9963073730469,258.3846740722656,280.4515075683594,294.63623046875,291.071044921875,1.0,0.2838664352893829,0.6882208585739136,0.6882208585739136,1.0,1.0,-1.2039389610290527,0.4932370185852051,0.7107018828392029,0.203177809715271,0.0,0.0,1.0,65.88882446289062,50.0,-41.78635787963867,-12825.3330078125,234.0121459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2244873046875,303.55096435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32438.01171875,36000.0,0.0,0.0,0.2861105799674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.8318699598312376,-2.771296931314282e-05,0.0,0.0002903658605646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571440,293.1822204589844,297.1499938964844,293.1499938964844,0.0854851454496383,-2021.82177734375,304.15203857421875,0.6662127375602722,0.1397843211889267,0.1279150992631912,294.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.4537498652935028,0.050000000745058,0.0496128648519516,293.325439453125,297.1499938964844,293.1499938964844,0.1254555583000183,-2136.944580078125,304.1670227050781,0.7387237548828125,0.1898002177476883,0.1350441426038742,293.2196350097656,297.1499938964844,293.1499938964844,0.3934773802757263,-7182.240234375,304.1269836425781,0.9990000128746032,0.5313394665718079,0.4552591145038605,293.3330078125,297.1499938964844,293.1499938964844,0.0081501165404915,-2729.15380859375,300.6806640625,0.4537498652935028,0.050000000745058,0.2353420704603195,291.0732116699219,291.1499938964844,259.9963073730469,258.3846740722656,280.4515075683594,294.63623046875,291.071044921875,1.0,0.2838664352893829,0.6882208585739136,0.6882208585739136,1.0,1.0,-1.2039389610290527,0.4932370185852051,0.7107018828392029,0.203177809715271,0.0,0.0,1.0,65.88882446289062,50.0,-41.78635787963867,-12825.3330078125,234.0121459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2244873046875,303.55096435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32438.01171875,36000.0,0.0,0.0,0.2861105799674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.8318699598312376,-2.771296931314282e-05,0.0,0.0002903658605646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571500,293.1827697753906,297.1499938964844,293.1499938964844,0.0851876512169838,-2016.34619140625,304.1522216796875,0.6680772304534912,0.1392650753259658,0.127510592341423,294.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4564065635204315,0.050000000745058,0.0495645515620708,293.3249206542969,297.1499938964844,293.1499938964844,0.1237728372216224,-2113.995849609375,304.1669921875,0.7387121319770813,0.1876797378063202,0.133535623550415,293.2208557128906,297.1499938964844,293.1499938964844,0.389011412858963,-7112.24609375,304.1393127441406,0.9990000128746032,0.5302128195762634,0.4501964449882507,293.33404541015625,297.1499938964844,293.1499938964844,0.0080995736643671,-2718.037109375,300.6442565917969,0.4564065635204315,0.050000000745058,0.2351128906011581,291.0666809082031,291.1499938964844,259.9870910644531,258.3766174316406,280.45684814453125,294.63824462890625,291.0662536621094,1.0,0.2812009155750274,0.6880136728286743,0.6880136728286743,1.0,1.0,-1.1952353715896606,0.489391028881073,0.7058443427085876,0.2010885626077652,0.0,0.0,1.0,64.54077911376953,50.0,-25.59119987487793,-12750.314453125,228.1616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2113647460937,303.547607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.720703125,36000.0,0.0,0.0,0.2861084342002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002903636777773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571560,293.18310546875,297.1499938964844,293.1499938964844,0.0847137421369552,-2007.4364013671875,304.1526794433594,0.6708433628082275,0.1387863159179687,0.1269784867763519,294.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.4602721929550171,0.050000000745058,0.0494973696768283,293.32623291015625,297.1499938964844,293.1499938964844,0.1218598708510398,-2087.640380859375,304.1673889160156,0.7395589351654053,0.1852075010538101,0.1319033354520797,293.2166748046875,297.1499938964844,293.1499938964844,0.3820661902427673,-7005.37841796875,304.1539001464844,0.9990000128746032,0.5301271677017212,0.4430602490901947,293.3346862792969,297.1499938964844,293.1499938964844,0.0080422656610608,-2704.238525390625,300.61114501953125,0.4602721929550171,0.050000000745058,0.2347941994667053,291.0694274902344,291.1499938964844,259.9779052734375,258.3685913085937,280.4639892578125,294.6401672363281,291.0710754394531,1.0,0.2775912582874298,0.6878510117530823,0.6878510117530823,1.0,1.0,-1.1836106777191162,0.4842929542064667,0.6993176937103271,0.1983338296413421,0.0,0.0,1.0,62.6744384765625,53.0,-3.73312258720398,-12660.5029296875,220.3256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21441650390625,303.5623474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2859545052051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002902074775192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571620,293.1822509765625,297.1499938964844,293.1499938964844,0.0838829800486564,-1991.57177734375,304.1531677246094,0.6735395789146423,0.13811756670475,0.1262407004833221,294.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4644921720027923,0.050000000745058,0.0494273416697979,293.3292236328125,297.1499938964844,293.1499938964844,0.1174125671386718,-2025.7353515625,304.1689758300781,0.7370668649673462,0.1801254153251648,0.1282507181167602,293.20318603515625,297.1499938964844,293.1499938964844,0.3735979795455932,-6877.294921875,304.166259765625,0.9990000128746032,0.5311806797981262,0.4354939460754394,293.3350830078125,297.1499938964844,293.1499938964844,0.0079345004633069,-2676.378173828125,300.5531005859375,0.4644921720027923,0.050000000745058,0.2344620376825332,291.0965881347656,291.1499938964844,259.9595031738281,258.3526611328125,280.4717102050781,294.64373779296875,291.0999755859375,1.0,0.2739101350307464,0.6875256896018982,0.6875256896018982,1.0,1.0,-1.1687698364257812,0.4777962565422058,0.6909736394882202,0.1947054713964462,0.0,0.0,1.0,60.69023513793945,56.0,30.857824325561523,-12564.759765625,211.30227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2547607421875,303.6153259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2852210700511932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002894631470553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571680,293.1822509765625,297.1499938964844,293.1499938964844,0.0838829800486564,-1991.57177734375,304.1531677246094,0.6735395789146423,0.13811756670475,0.1262407004833221,294.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4644921720027923,0.050000000745058,0.0494273416697979,293.3292236328125,297.1499938964844,293.1499938964844,0.1174125671386718,-2025.7353515625,304.1689758300781,0.7370668649673462,0.1801254153251648,0.1282507181167602,293.20318603515625,297.1499938964844,293.1499938964844,0.3735979795455932,-6877.294921875,304.166259765625,0.9990000128746032,0.5311806797981262,0.4354939460754394,293.3350830078125,297.1499938964844,293.1499938964844,0.0079345004633069,-2676.378173828125,300.5531005859375,0.4644921720027923,0.050000000745058,0.2344620376825332,291.0965881347656,291.1499938964844,259.9595031738281,258.3526611328125,280.4717102050781,294.64373779296875,291.0999755859375,1.0,0.2739101350307464,0.6875256896018982,0.6875256896018982,1.0,1.0,-1.1687698364257812,0.4777962565422058,0.6909736394882202,0.1947054713964462,0.0,0.0,1.0,60.69023513793945,56.0,30.857824325561523,-12564.759765625,211.30227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2547607421875,303.6153259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2852210700511932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002894631470553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571740,293.1808166503906,297.1499938964844,293.1499938964844,0.0831815004348754,-1978.067138671875,304.1532592773437,0.6742737293243408,0.1375930458307266,0.1257179081439972,294.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4661865234375,0.050000000745058,0.0493986494839191,293.3289489746094,297.1499938964844,293.1499938964844,0.1134247258305549,-1969.830322265625,304.1692810058594,0.7329513430595398,0.1756356954574585,0.1250406950712204,293.1948547363281,297.1499938964844,293.1499938964844,0.3690709769725799,-6810.5087890625,304.1681823730469,0.9990000128746032,0.5315329432487488,0.4323534965515136,293.3347473144531,297.1499938964844,293.1499938964844,0.0078352512791752,-2649.835205078125,300.4993591308594,0.4661865234375,0.050000000745058,0.2343259155750274,291.13116455078125,291.1499938964844,259.94110107421875,258.3368835449219,280.4743957519531,294.6467590332031,291.1348876953125,1.0,0.2720732092857361,0.6872003674507141,0.6872003674507141,1.0,1.0,-1.1603198051452637,0.4740668535232544,0.6862529516220093,0.1926069110631942,0.0,0.0,1.0,59.84467697143555,59.0,45.00779342651367,-12524.546875,206.8094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30548095703125,303.6713562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841921150684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002884188725147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571800,293.1808166503906,297.1499938964844,293.1499938964844,0.0831815004348754,-1978.067138671875,304.1532592773437,0.6742737293243408,0.1375930458307266,0.1257179081439972,294.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4661865234375,0.050000000745058,0.0493986494839191,293.3289489746094,297.1499938964844,293.1499938964844,0.1134247258305549,-1969.830322265625,304.1692810058594,0.7329513430595398,0.1756356954574585,0.1250406950712204,293.1948547363281,297.1499938964844,293.1499938964844,0.3690709769725799,-6810.5087890625,304.1681823730469,0.9990000128746032,0.5315329432487488,0.4323534965515136,293.3347473144531,297.1499938964844,293.1499938964844,0.0078352512791752,-2649.835205078125,300.4993591308594,0.4661865234375,0.050000000745058,0.2343259155750274,291.13116455078125,291.1499938964844,259.94110107421875,258.3368835449219,280.4743957519531,294.6467590332031,291.1348876953125,1.0,0.2720732092857361,0.6872003674507141,0.6872003674507141,1.0,1.0,-1.1603198051452637,0.4740668535232544,0.6862529516220093,0.1926069110631942,0.0,0.0,1.0,59.84467697143555,59.0,45.00779342651367,-12524.546875,206.8094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30548095703125,303.6713562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841921150684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002884188725147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571860,293.1792907714844,297.1499938964844,293.1499938964844,0.0825708881020546,-1966.304443359375,304.1531982421875,0.6733865737915039,0.1371225863695144,0.1252888590097427,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4661147594451904,0.050000000745058,0.0493999123573303,293.3282775878906,297.1499938964844,293.1499938964844,0.1096469908952713,-1916.53466796875,304.16912841796875,0.727281391620636,0.1712425053119659,0.1219679042696952,293.1916198730469,297.1499938964844,293.1499938964844,0.3677778542041778,-6793.2353515625,304.1641540527344,0.9990000128746032,0.5310637354850769,0.4324888885021209,293.3343505859375,297.1499938964844,293.1499938964844,0.0077441930770874,-2625.3349609375,300.44580078125,0.4661147594451904,0.050000000745058,0.2343319207429886,291.1644287109375,291.1499938964844,259.9227294921875,258.32135009765625,280.472412109375,294.6492919921875,291.1676025390625,1.0,0.2717035710811615,0.6870481371879578,0.6870481371879578,1.0,1.0,-1.156286358833313,0.472292959690094,0.6839933395385742,0.1915903836488723,0.0,0.0,0.997186541557312,59.819820404052734,62.0,44.788516998291016,-12515.07421875,205.4286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3465270996094,303.7134704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32492.955078125,36000.0,0.0,0.0,0.2830723524093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831634759902954,1.83166253566742,-2.772077641566284e-05,0.0,0.0002872824552468,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571920,293.1792907714844,297.1499938964844,293.1499938964844,0.0825708881020546,-1966.304443359375,304.1531982421875,0.6733865737915039,0.1371225863695144,0.1252888590097427,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4661147594451904,0.050000000745058,0.0493999123573303,293.3282775878906,297.1499938964844,293.1499938964844,0.1096469908952713,-1916.53466796875,304.16912841796875,0.727281391620636,0.1712425053119659,0.1219679042696952,293.1916198730469,297.1499938964844,293.1499938964844,0.3677778542041778,-6793.2353515625,304.1641540527344,0.9990000128746032,0.5310637354850769,0.4324888885021209,293.3343505859375,297.1499938964844,293.1499938964844,0.0077441930770874,-2625.3349609375,300.44580078125,0.4661147594451904,0.050000000745058,0.2343319207429886,291.1644287109375,291.1499938964844,259.9227294921875,258.32135009765625,280.472412109375,294.6492919921875,291.1676025390625,1.0,0.2717035710811615,0.6870481371879578,0.6870481371879578,1.0,1.0,-1.156286358833313,0.472292959690094,0.6839933395385742,0.1915903836488723,0.0,0.0,0.997186541557312,59.819820404052734,62.0,44.788516998291016,-12515.07421875,205.4286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3465270996094,303.7134704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32492.955078125,36000.0,0.0,0.0,0.2830723524093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831634759902954,1.83166253566742,-2.772077641566284e-05,0.0,0.0002872824552468,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571980,293.17791748046875,297.1499938964844,293.1499938964844,0.0820525363087654,-1956.3935546875,304.1529846191406,0.6711435317993164,0.1366554200649261,0.1248950138688087,294.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4646339416503906,0.050000000745058,0.0494250692427158,293.3276672363281,297.1499938964844,293.1499938964844,0.1060211285948753,-1865.1248779296875,304.1687927246094,0.7201604843139648,0.1668499410152435,0.1189234852790832,293.193115234375,297.1499938964844,293.1499938964844,0.3693759441375732,-6819.5615234375,304.15673828125,0.9990000128746032,0.5297166705131531,0.435235857963562,293.3343505859375,297.1499938964844,293.1499938964844,0.0076612420380115,-2603.5185546875,300.38922119140625,0.4646339416503906,0.050000000745058,0.2344512492418289,291.1894836425781,291.1499938964844,259.9043884277344,258.3060302734375,280.4678039550781,294.65155029296875,291.1915283203125,1.0,0.2724879384040832,0.6868959665298462,0.6868959665298462,1.0,1.0,-1.1556288003921509,0.4719768464565277,0.6836519241333008,0.1913691908121109,0.0,0.0,0.9901295900344848,60.44692993164063,65.0,34.4980583190918,-12522.1162109375,206.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3680114746094,303.73321533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32741.912109375,36000.0,0.0,0.0,0.2820213139057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83069372177124,1.8307214975357056,-2.77561503025936e-05,0.0,0.0002862157998606,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572040,293.17791748046875,297.1499938964844,293.1499938964844,0.0820525363087654,-1956.3935546875,304.1529846191406,0.6711435317993164,0.1366554200649261,0.1248950138688087,294.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4646339416503906,0.050000000745058,0.0494250692427158,293.3276672363281,297.1499938964844,293.1499938964844,0.1060211285948753,-1865.1248779296875,304.1687927246094,0.7201604843139648,0.1668499410152435,0.1189234852790832,293.193115234375,297.1499938964844,293.1499938964844,0.3693759441375732,-6819.5615234375,304.15673828125,0.9990000128746032,0.5297166705131531,0.435235857963562,293.3343505859375,297.1499938964844,293.1499938964844,0.0076612420380115,-2603.5185546875,300.38922119140625,0.4646339416503906,0.050000000745058,0.2344512492418289,291.1894836425781,291.1499938964844,259.9043884277344,258.3060302734375,280.4678039550781,294.65155029296875,291.1915283203125,1.0,0.2724879384040832,0.6868959665298462,0.6868959665298462,1.0,1.0,-1.1556288003921509,0.4719768464565277,0.6836519241333008,0.1913691908121109,0.0,0.0,0.9901295900344848,60.44692993164063,65.0,34.4980583190918,-12522.1162109375,206.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3680114746094,303.73321533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32741.912109375,36000.0,0.0,0.0,0.2820213139057159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83069372177124,1.8307214975357056,-2.77561503025936e-05,0.0,0.0002862157998606,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
