time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572100,293.1773376464844,297.1499938964844,293.1499938964844,0.0818278789520263,-1952.145263671875,304.1528625488281,0.6696045994758606,0.1364143043756485,0.1247003674507141,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4634309709072113,0.050000000745058,0.0494450815021991,293.3274230957031,297.1499938964844,293.1499938964844,0.1042624562978744,-1840.109130859375,304.1685791015625,0.716064989566803,0.1646432429552078,0.1174012124538421,293.1954345703125,297.1499938964844,293.1499938964844,0.3711434006690979,-6847.1484375,304.1523132324219,0.9990000128746032,0.5287123918533325,0.4374101459980011,293.33453369140625,297.1499938964844,293.1499938964844,0.0076228082180023,-2593.735107421875,300.3592224121094,0.4634309709072113,0.050000000745058,0.2345461845397949,291.1976318359375,291.1499938964844,259.895263671875,258.2984619140625,280.4647827148437,294.652587890625,291.1990051269531,1.0,0.2732325494289398,0.686819851398468,0.686819851398468,1.0,1.0,-1.1563152074813845,0.4722561538219452,0.6840590834617615,0.1914981752634048,0.0,0.0,0.9861166477203368,60.96293640136719,65.0,26.95115852355957,-12529.4521484375,207.68751525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.370361328125,303.73406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32898.734375,36000.0,0.0,0.0,0.281558632850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830100417137146,1.830128192901612,-2.7778427465818822e-05,0.0,0.0002857462095562,0.0,0.0,683.4883422851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572160,293.1768493652344,297.1499938964844,293.1499938964844,0.0816253870725631,-1948.355224609375,304.1527099609375,0.6678395867347717,0.1361658126115799,0.1245037391781807,294.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.4619583189487457,0.050000000745058,0.0494693107903003,293.3272705078125,297.1499938964844,293.1499938964844,0.1025376096367836,-1815.5260009765625,304.1683349609375,0.7115777134895325,0.1624272465705871,0.1158758550882339,293.1986999511719,297.1499938964844,293.1499938964844,0.3734860122203827,-6883.20654296875,304.1476135253906,0.9990000128746032,0.5274951457977295,0.4400281906127929,293.3348693847656,297.1499938964844,293.1499938964844,0.0075862943194806,-2584.702880859375,300.327880859375,0.4619583189487457,0.050000000745058,0.234661117196083,291.2025451660156,291.1499938964844,259.8861694335937,258.2909851074219,280.4618225097656,294.65362548828125,291.2032165527344,1.0,0.2741722464561462,0.6866807341575623,0.6866807341575623,1.0,1.0,-1.1575573682785034,0.472758799791336,0.6847985982894897,0.1917430460453033,0.0,0.0,0.9821061491966248,61.59341812133789,68.0,18.51825904846192,-12538.2080078125,209.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3671875,303.7292175292969,278.1499938964844,0.0,18000.0,321.1499938964844,33065.21875,36000.0,0.0,0.0,0.2811519205570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829470157623291,1.8294979333877563,-2.780207069008611e-05,0.0,0.0002853334590326,0.0,0.0,683.4917602539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572220,293.17608642578125,297.1499938964844,293.1499938964844,0.081284612417221,-1942.1090087890625,304.1523742675781,0.6637550592422485,0.1356430351734161,0.124098926782608,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.4584428966045379,0.050000000745058,0.0495289377868175,293.3271484375,297.1499938964844,293.1499938964844,0.0991830006241798,-1767.578125,304.1678161621094,0.7014077305793762,0.1579640358686447,0.1128120794892311,293.207763671875,297.1499938964844,293.1499938964844,0.3797495067119598,-6978.28759765625,304.13800048828125,0.9990000128746032,0.5244311690330505,0.4464063942432403,293.3359680175781,297.1499938964844,293.1499938964844,0.007518624421209,-2568.830322265625,300.2609558105469,0.4584428966045379,0.050000000745058,0.2349439561367035,291.2023010253906,291.1499938964844,259.8680114746094,258.2762451171875,280.455078125,294.65557861328125,291.2015380859375,1.0,0.2765542566776275,0.6864024996757507,0.6864024996757507,1.0,1.0,-1.161460280418396,0.474372386932373,0.6870878338813782,0.1925684511661529,0.0,0.0,0.9750124216079712,63.15714645385742,71.0,0.3581334054470062,-12559.2392578125,213.7342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3453369140625,303.7034912109375,278.1499938964844,0.0,18000.0,321.1499938964844,33387.9921875,36000.0,0.0,0.0,0.280540257692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828246831893921,1.828274726867676,-2.784789467114024e-05,0.0,0.0002847127034328,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572280,293.17608642578125,297.1499938964844,293.1499938964844,0.081284612417221,-1942.1090087890625,304.1523742675781,0.6637550592422485,0.1356430351734161,0.124098926782608,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.4584428966045379,0.050000000745058,0.0495289377868175,293.3271484375,297.1499938964844,293.1499938964844,0.0991830006241798,-1767.578125,304.1678161621094,0.7014077305793762,0.1579640358686447,0.1128120794892311,293.207763671875,297.1499938964844,293.1499938964844,0.3797495067119598,-6978.28759765625,304.13800048828125,0.9990000128746032,0.5244311690330505,0.4464063942432403,293.3359680175781,297.1499938964844,293.1499938964844,0.007518624421209,-2568.830322265625,300.2609558105469,0.4584428966045379,0.050000000745058,0.2349439561367035,291.2023010253906,291.1499938964844,259.8680114746094,258.2762451171875,280.455078125,294.65557861328125,291.2015380859375,1.0,0.2765542566776275,0.6864024996757507,0.6864024996757507,1.0,1.0,-1.161460280418396,0.474372386932373,0.6870878338813782,0.1925684511661529,0.0,0.0,0.9750124216079712,63.15714645385742,71.0,0.3581334054470062,-12559.2392578125,213.7342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3453369140625,303.7034912109375,278.1499938964844,0.0,18000.0,321.1499938964844,33387.9921875,36000.0,0.0,0.0,0.280540257692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828246831893921,1.828274726867676,-2.784789467114024e-05,0.0,0.0002847127034328,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572340,293.1755676269531,297.1499938964844,293.1499938964844,0.0810228437185287,-1937.5093994140625,304.1520080566406,0.6591562032699585,0.1350858658552169,0.1236744150519371,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.454423576593399,0.050000000745058,0.0496007017791271,293.32568359375,297.1499938964844,293.1499938964844,0.0960370823740959,-1722.5101318359375,304.1671142578125,0.6906135678291321,0.1537611484527588,0.1098232269287109,293.2206726074219,297.1499938964844,293.1499938964844,0.3878073394298553,-7098.99072265625,304.12860107421875,0.9990000128746032,0.5203619003295898,0.4539646208286285,293.3375244140625,297.1499938964844,293.1499938964844,0.0074572185985744,-2555.6318359375,300.1883239746094,0.454423576593399,0.050000000745058,0.2352843731641769,291.1889038085937,291.1499938964844,259.8500061035156,258.2618103027344,280.447265625,294.6574401855469,291.18682861328125,1.0,0.2794710993766784,0.686124324798584,0.686124324798584,1.0,1.0,-1.1669293642044067,0.476660668849945,0.6902686953544617,0.1937684118747711,0.0,0.0,0.9705995917320251,65.05046081542969,59.0,-17.78728485107422,-12584.14453125,219.34347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30584716796875,303.6599426269531,278.1499938964844,0.0,18000.0,321.1499938964844,33624.765625,36000.0,0.0,0.0,0.2802290916442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273483514785769,1.8273762464523315,-2.788149504340253e-05,0.0,0.0002843968977686,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572400,293.1755676269531,297.1499938964844,293.1499938964844,0.0810228437185287,-1937.5093994140625,304.1520080566406,0.6591562032699585,0.1350858658552169,0.1236744150519371,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.454423576593399,0.050000000745058,0.0496007017791271,293.32568359375,297.1499938964844,293.1499938964844,0.0960370823740959,-1722.5101318359375,304.1671142578125,0.6906135678291321,0.1537611484527588,0.1098232269287109,293.2206726074219,297.1499938964844,293.1499938964844,0.3878073394298553,-7098.99072265625,304.12860107421875,0.9990000128746032,0.5203619003295898,0.4539646208286285,293.3375244140625,297.1499938964844,293.1499938964844,0.0074572185985744,-2555.6318359375,300.1883239746094,0.454423576593399,0.050000000745058,0.2352843731641769,291.1889038085937,291.1499938964844,259.8500061035156,258.2618103027344,280.447265625,294.6574401855469,291.18682861328125,1.0,0.2794710993766784,0.686124324798584,0.686124324798584,1.0,1.0,-1.1669293642044067,0.476660668849945,0.6902686953544617,0.1937684118747711,0.0,0.0,0.9705995917320251,65.05046081542969,59.0,-17.78728485107422,-12584.14453125,219.34347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30584716796875,303.6599426269531,278.1499938964844,0.0,18000.0,321.1499938964844,33624.765625,36000.0,0.0,0.0,0.2802290916442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273483514785769,1.8273762464523315,-2.788149504340253e-05,0.0,0.0002843968977686,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572460,293.1749267578125,297.1499938964844,293.1499938964844,0.0806899666786193,-1931.5760498046875,304.15191650390625,0.6600578427314758,0.1345682591199875,0.1231584027409553,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.456369549036026,0.050000000745058,0.0495654717087745,293.32177734375,297.1499938964844,293.1499938964844,0.0933351442217826,-1683.734619140625,304.1659240722656,0.6867789626121521,0.150108203291893,0.1072403639554977,293.2314147949219,297.1499938964844,293.1499938964844,0.3852200806140899,-7055.91748046875,304.140625,0.9990000128746032,0.5163622498512268,0.4502683281898498,293.3389587402344,297.1499938964844,293.1499938964844,0.0073780994862318,-2537.33837890625,300.1148376464844,0.456369549036026,0.050000000745058,0.2351172566413879,291.1736145019531,291.1499938964844,259.83203125,258.2476806640625,280.449951171875,294.65899658203125,291.1732788085937,1.0,0.2768775224685669,0.6857717037200928,0.6857717037200928,1.0,1.0,-1.1585389375686646,0.4729046821594238,0.6856343150138855,0.1918289810419082,0.0,0.0,0.9686739444732666,64.04454803466797,47.0,-14.030263900756836,-12499.8916015625,214.4988250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2701721191406,303.634765625,278.1499938964844,0.0,18000.0,321.1499938964844,33728.0078125,36000.0,0.0,0.0,0.2800441086292267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826956272125244,1.826984167098999,-2.789614336506929e-05,0.0,0.0002842091780621,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572520,293.1749267578125,297.1499938964844,293.1499938964844,0.0806899666786193,-1931.5760498046875,304.15191650390625,0.6600578427314758,0.1345682591199875,0.1231584027409553,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.456369549036026,0.050000000745058,0.0495654717087745,293.32177734375,297.1499938964844,293.1499938964844,0.0933351442217826,-1683.734619140625,304.1659240722656,0.6867789626121521,0.150108203291893,0.1072403639554977,293.2314147949219,297.1499938964844,293.1499938964844,0.3852200806140899,-7055.91748046875,304.140625,0.9990000128746032,0.5163622498512268,0.4502683281898498,293.3389587402344,297.1499938964844,293.1499938964844,0.0073780994862318,-2537.33837890625,300.1148376464844,0.456369549036026,0.050000000745058,0.2351172566413879,291.1736145019531,291.1499938964844,259.83203125,258.2476806640625,280.449951171875,294.65899658203125,291.1732788085937,1.0,0.2768775224685669,0.6857717037200928,0.6857717037200928,1.0,1.0,-1.1585389375686646,0.4729046821594238,0.6856343150138855,0.1918289810419082,0.0,0.0,0.9686739444732666,64.04454803466797,47.0,-14.030263900756836,-12499.8916015625,214.4988250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2701721191406,303.634765625,278.1499938964844,0.0,18000.0,321.1499938964844,33728.0078125,36000.0,0.0,0.0,0.2800441086292267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826956272125244,1.826984167098999,-2.789614336506929e-05,0.0,0.0002842091780621,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572580,293.1737670898437,297.1499938964844,293.1499938964844,0.080162227153778,-1921.623291015625,304.15216064453125,0.6659888029098511,0.1341698318719864,0.1226510405540466,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.46369069814682,0.050000000745058,0.0494408868253231,293.3234558105469,297.1499938964844,293.1499938964844,0.0898410007357597,-1632.9267578125,304.16650390625,0.6868762373924255,0.1454323679208755,0.1041087731719017,293.2235107421875,297.1499938964844,293.1499938964844,0.3720262944698334,-6853.365234375,304.1659545898437,0.9990000128746032,0.5158617496490479,0.4369460642337799,293.3393859863281,297.1499938964844,293.1499938964844,0.0072757666930556,-2509.897705078125,300.0520935058594,0.46369069814682,0.050000000745058,0.2345262914896011,291.18572998046875,291.1499938964844,259.81396484375,258.23370361328125,280.4617919921875,294.66021728515625,291.1889038085937,1.0,0.2701614201068878,0.6854190826416016,0.6854190826416016,1.0,1.0,-1.1373262405395508,0.4636307060718536,0.6736955046653748,0.1869157254695892,0.0,0.0,0.9634478688240052,60.60104751586914,50.0,19.20448112487793,-12335.2451171875,200.7631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2804260253906,303.6658630371094,278.1499938964844,0.0,18000.0,321.1499938964844,33916.44921875,36000.0,0.0,0.0,0.2794583439826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262401819229128,1.826268076896668,-2.79228734143544e-05,0.0,0.0002836147032212,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572640,293.1737670898437,297.1499938964844,293.1499938964844,0.080162227153778,-1921.623291015625,304.15216064453125,0.6659888029098511,0.1341698318719864,0.1226510405540466,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.46369069814682,0.050000000745058,0.0494408868253231,293.3234558105469,297.1499938964844,293.1499938964844,0.0898410007357597,-1632.9267578125,304.16650390625,0.6868762373924255,0.1454323679208755,0.1041087731719017,293.2235107421875,297.1499938964844,293.1499938964844,0.3720262944698334,-6853.365234375,304.1659545898437,0.9990000128746032,0.5158617496490479,0.4369460642337799,293.3393859863281,297.1499938964844,293.1499938964844,0.0072757666930556,-2509.897705078125,300.0520935058594,0.46369069814682,0.050000000745058,0.2345262914896011,291.18572998046875,291.1499938964844,259.81396484375,258.23370361328125,280.4617919921875,294.66021728515625,291.1889038085937,1.0,0.2701614201068878,0.6854190826416016,0.6854190826416016,1.0,1.0,-1.1373262405395508,0.4636307060718536,0.6736955046653748,0.1869157254695892,0.0,0.0,0.9634478688240052,60.60104751586914,50.0,19.20448112487793,-12335.2451171875,200.7631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2804260253906,303.6658630371094,278.1499938964844,0.0,18000.0,321.1499938964844,33916.44921875,36000.0,0.0,0.0,0.2794583439826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262401819229128,1.826268076896668,-2.79228734143544e-05,0.0,0.0002836147032212,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572700,293.17303466796875,297.1499938964844,293.1499938964844,0.0798614025115966,-1915.8006591796875,304.1523132324219,0.6683300733566284,0.1340156346559524,0.1224575713276863,294.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4664340019226074,0.050000000745058,0.0493945851922035,293.32489013671875,297.1499938964844,293.1499938964844,0.0877388343214988,-1602.216064453125,304.1673278808594,0.6854243874549866,0.1429492384195327,0.1022943183779716,293.2143249511719,297.1499938964844,293.1499938964844,0.3663564920425415,-6767.73779296875,304.1732788085937,0.9990000128746032,0.5167335867881775,0.4318879842758178,293.3391418457031,297.1499938964844,293.1499938964844,0.0072243292815983,-2494.967041015625,300.02587890625,0.4664340019226074,0.050000000745058,0.2343066483736038,291.2041320800781,291.1499938964844,259.8049011230469,258.22674560546875,280.46630859375,294.6606750488281,291.2086181640625,1.0,0.2678822576999664,0.6852427124977112,0.6852427124977112,1.0,1.0,-1.1285208463668823,0.4597977697849273,0.6687230467796326,0.1848282068967819,0.0,0.0,0.958032488822937,59.308841705322266,50.0,37.56937789916992,-12276.4169921875,195.45050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3049011230469,303.69744873046875,278.1499938964844,0.0,18000.0,321.1499938964844,34130.1171875,36000.0,0.0,0.0,0.2789293229579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825427532196045,1.8254554271698,-2.7953172320849266e-05,0.0,0.0002830777957569,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572760,293.17218017578125,297.1499938964844,293.1499938964844,0.0795752555131912,-1910.2286376953125,304.15240478515625,0.6699385046958923,0.1338884681463241,0.1223003640770912,294.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.4682550132274627,0.050000000745058,0.0493628084659576,293.3245849609375,297.1499938964844,293.1499938964844,0.0858170539140701,-1574.1790771484375,304.16766357421875,0.6835008859634399,0.1407942324876785,0.1006663888692855,293.20654296875,297.1499938964844,293.1499938964844,0.3620714843273163,-6703.6220703125,304.1767883300781,0.9990000128746032,0.5174500346183777,0.4283819198608398,293.338623046875,297.1499938964844,293.1499938964844,0.0071756835095584,-2480.560546875,300.0014038085937,0.4682550132274627,0.050000000745058,0.2341559082269668,291.2252197265625,291.1499938964844,259.7958374023437,258.2198486328125,280.46832275390625,294.6610412597656,291.2298583984375,1.0,0.2661277055740356,0.6851857900619507,0.6851857900619507,1.0,1.0,-1.121949315071106,0.4569505155086517,0.6649987697601318,0.1833167076110839,0.0,0.0,0.9509087204933168,58.41604232788086,53.0,48.585594177246094,-12237.5654296875,191.6665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3339233398437,303.7304992675781,278.1499938964844,0.0,18000.0,321.1499938964844,34451.0703125,36000.0,0.0,0.0,0.2783005833625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8242052793502808,1.8242332935333248,-2.799866888381075e-05,0.0,0.0002824396942742,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572820,293.1702880859375,297.1499938964844,293.1499938964844,0.0790848061442375,-1900.621826171875,304.15240478515625,0.6717159748077393,0.1337086260318756,0.1220842376351356,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.4702476859092712,0.050000000745058,0.0493271313607692,293.322509765625,297.1499938964844,293.1499938964844,0.0823749154806137,-1524.13134765625,304.16748046875,0.6787285804748535,0.1367916762828827,0.0977864935994148,293.195068359375,297.1499938964844,293.1499938964844,0.3563762009143829,-6619.92822265625,304.1771545410156,0.9990000128746032,0.5183505415916443,0.4244101345539093,293.3371887207031,297.1499938964844,293.1499938964844,0.0070849196054041,-2453.401611328125,299.9541015625,0.4702476859092712,0.050000000745058,0.2339866757392883,291.267578125,291.1499938964844,259.7776184082031,258.2061462402344,280.46307373046875,294.6522521972656,291.2719421386719,1.0,0.2640220522880554,0.6850718259811401,0.6850718259811401,1.0,1.0,-1.113217830657959,0.4531583487987518,0.6600595116615295,0.1813240349292755,0.0,0.0,0.9323704838752748,57.39672088623047,56.0,55.63805770874024,-12196.7939453125,187.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3911437988281,303.7899169921875,278.1499938964844,0.0,18000.0,321.1499938964844,35404.3515625,36000.0,0.0,0.0,0.2768751978874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820564866065979,1.820592999458313,-2.813367973431013e-05,0.0,0.0002809931174851,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572880,293.1702880859375,297.1499938964844,293.1499938964844,0.0790848061442375,-1900.621826171875,304.15240478515625,0.6717159748077393,0.1337086260318756,0.1220842376351356,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.4702476859092712,0.050000000745058,0.0493271313607692,293.322509765625,297.1499938964844,293.1499938964844,0.0823749154806137,-1524.13134765625,304.16748046875,0.6787285804748535,0.1367916762828827,0.0977864935994148,293.195068359375,297.1499938964844,293.1499938964844,0.3563762009143829,-6619.92822265625,304.1771545410156,0.9990000128746032,0.5183505415916443,0.4244101345539093,293.3371887207031,297.1499938964844,293.1499938964844,0.0070849196054041,-2453.401611328125,299.9541015625,0.4702476859092712,0.050000000745058,0.2339866757392883,291.267578125,291.1499938964844,259.7776184082031,258.2061462402344,280.46307373046875,294.6522521972656,291.2719421386719,1.0,0.2640220522880554,0.6850718259811401,0.6850718259811401,1.0,1.0,-1.113217830657959,0.4531583487987518,0.6600595116615295,0.1813240349292755,0.0,0.0,0.9323704838752748,57.39672088623047,56.0,55.63805770874024,-12196.7939453125,187.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3911437988281,303.7899169921875,278.1499938964844,0.0,18000.0,321.1499938964844,35404.3515625,36000.0,0.0,0.0,0.2768751978874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820564866065979,1.820592999458313,-2.813367973431013e-05,0.0,0.0002809931174851,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572940,293.1684875488281,297.1499938964844,293.1499938964844,0.0787269324064254,-1893.61474609375,304.1521911621094,0.6717438697814941,0.1335642039775848,0.1219470798969268,294.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.4705069661140442,0.050000000745058,0.0493224449455738,293.3202209472656,297.1499938964844,293.1499938964844,0.0791506990790367,-1477.6090087890625,304.1670227050781,0.6722403168678284,0.1328847557306289,0.0950470939278602,293.1890869140625,297.1499938964844,293.1499938964844,0.3543119728565216,-6591.9091796875,304.1714172363281,0.9990000128746032,0.5184354782104492,0.4238832294940948,293.33612060546875,297.1499938964844,293.1499938964844,0.0070035979151725,-2429.487060546875,299.9039001464844,0.4705069661140442,0.050000000745058,0.2339644432067871,291.3012084960937,291.1499938964844,259.7593078613281,258.1925048828125,280.45086669921875,294.6366577148437,291.3038024902344,1.0,0.2634594440460205,0.6849578619003296,0.6849578619003296,1.0,1.0,-1.10909903049469,0.4513473212718963,0.6577516794204712,0.1803945899009704,0.0,0.0,0.909798264503479,57.22414016723633,59.0,43.863128662109375,-12172.6865234375,185.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4332275390625,303.8193664550781,278.1499938964844,0.0,18000.0,321.1499938964844,36287.3125,36000.0,0.0,0.0,0.2753994464874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8024522066116333,1.802480101585388,-2.7934869649470784e-05,0.0,0.0002794954343698,0.0,0.0,669.1422119140625,0.0,0.0,0.0,0.9919039607048036,4.0,0.0,1.0
573000,293.1684875488281,297.1499938964844,293.1499938964844,0.0787269324064254,-1893.61474609375,304.1521911621094,0.6717438697814941,0.1335642039775848,0.1219470798969268,294.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.4705069661140442,0.050000000745058,0.0493224449455738,293.3202209472656,297.1499938964844,293.1499938964844,0.0791506990790367,-1477.6090087890625,304.1670227050781,0.6722403168678284,0.1328847557306289,0.0950470939278602,293.1890869140625,297.1499938964844,293.1499938964844,0.3543119728565216,-6591.9091796875,304.1714172363281,0.9990000128746032,0.5184354782104492,0.4238832294940948,293.33612060546875,297.1499938964844,293.1499938964844,0.0070035979151725,-2429.487060546875,299.9039001464844,0.4705069661140442,0.050000000745058,0.2339644432067871,291.3012084960937,291.1499938964844,259.7593078613281,258.1925048828125,280.45086669921875,294.6366577148437,291.3038024902344,1.0,0.2634594440460205,0.6849578619003296,0.6849578619003296,1.0,1.0,-1.10909903049469,0.4513473212718963,0.6577516794204712,0.1803945899009704,0.0,0.0,0.909798264503479,57.22414016723633,59.0,43.863128662109375,-12172.6865234375,185.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4332275390625,303.8193664550781,278.1499938964844,0.0,18000.0,321.1499938964844,36287.3125,36000.0,0.0,0.0,0.2753994464874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8024522066116333,1.802480101585388,-2.7934869649470784e-05,0.0,0.0002794954343698,0.0,0.0,669.1422119140625,0.0,0.0,0.0,0.9919039607048036,4.0,0.0,1.0
573060,293.1669006347656,297.1499938964844,293.1499938964844,0.0785506069660186,-1890.2830810546875,304.1517639160156,0.6702972054481506,0.1334157437086105,0.1218342036008834,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123474121094,0.4694095849990845,0.050000000745058,0.0493423119187355,293.3181457519531,297.1499938964844,293.1499938964844,0.0761148184537887,-1434.3414306640625,304.1664123535156,0.6642828583717346,0.1289936751127243,0.092342123389244,293.1881408691406,297.1499938964844,293.1499938964844,0.3556869924068451,-6616.15283203125,304.16192626953125,0.9990000128746032,0.51764315366745,0.4260981678962707,293.3354187011719,297.1499938964844,293.1499938964844,0.0069345775991678,-2410.7451171875,299.8458251953125,0.4694095849990845,0.050000000745058,0.2340586930513382,291.3127136230469,291.1499938964844,259.7408752441406,258.178955078125,280.44219970703125,294.6307373046875,291.3126525878906,1.0,0.2641089856624603,0.6848006844520569,0.6848006844520569,1.0,1.0,-1.1085110902786257,0.4510412812232971,0.6574698090553284,0.1802580952644348,0.0,0.0,0.8870764374732971,57.72018814086914,62.0,16.055599212646484,-12141.7548828125,186.1734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4608459472656,303.8122863769531,278.1499938964844,0.0,18000.0,321.1499938964844,36496.43359375,36000.0,0.0,0.0,0.2739303708076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7599003314971924,1.7599273920059204,-2.7061665605288e-05,0.0,0.0002780045033432,0.0,0.0,629.7237548828125,0.0,0.0,0.0,0.9717335104942322,4.0,0.0,1.0
573120,293.1669006347656,297.1499938964844,293.1499938964844,0.0785506069660186,-1890.2830810546875,304.1517639160156,0.6702972054481506,0.1334157437086105,0.1218342036008834,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123474121094,0.4694095849990845,0.050000000745058,0.0493423119187355,293.3181457519531,297.1499938964844,293.1499938964844,0.0761148184537887,-1434.3414306640625,304.1664123535156,0.6642828583717346,0.1289936751127243,0.092342123389244,293.1881408691406,297.1499938964844,293.1499938964844,0.3556869924068451,-6616.15283203125,304.16192626953125,0.9990000128746032,0.51764315366745,0.4260981678962707,293.3354187011719,297.1499938964844,293.1499938964844,0.0069345775991678,-2410.7451171875,299.8458251953125,0.4694095849990845,0.050000000745058,0.2340586930513382,291.3127136230469,291.1499938964844,259.7408752441406,258.178955078125,280.44219970703125,294.6307373046875,291.3126525878906,1.0,0.2641089856624603,0.6848006844520569,0.6848006844520569,1.0,1.0,-1.1085110902786257,0.4510412812232971,0.6574698090553284,0.1802580952644348,0.0,0.0,0.8870764374732971,57.72018814086914,62.0,16.055599212646484,-12141.7548828125,186.1734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4608459472656,303.8122863769531,278.1499938964844,0.0,18000.0,321.1499938964844,36496.43359375,36000.0,0.0,0.0,0.2739303708076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7599003314971924,1.7599273920059204,-2.7061665605288e-05,0.0,0.0002780045033432,0.0,0.0,629.7237548828125,0.0,0.0,0.0,0.9717335104942322,4.0,0.0,1.0
573180,293.1655578613281,297.1499938964844,293.1499938964844,0.078538529574871,-1890.2764892578125,304.15118408203125,0.6677093505859375,0.133259579539299,0.1217333003878593,294.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.4671746790409088,0.050000000745058,0.0493818745017051,293.3162536621094,297.1499938964844,293.1499938964844,0.0732332020998001,-1393.821044921875,304.1657409667969,0.6553183197975159,0.125115230679512,0.0896601900458335,293.191650390625,297.1499938964844,293.1499938964844,0.3599853515625,-6684.1513671875,304.1507873535156,0.9990000128746032,0.5159778594970703,0.430477112531662,293.3351135253906,297.1499938964844,293.1499938964844,0.0068768188357353,-2396.8095703125,299.7797546386719,0.4671746790409088,0.050000000745058,0.2342463433742523,291.3025817871094,291.1499938964844,259.7223815917969,258.1654968261719,280.43634033203125,294.633056640625,291.30035400390625,1.0,0.2657161056995392,0.684643566608429,0.684643566608429,1.0,1.0,-1.110698699951172,0.4519274830818176,0.6587712168693542,0.1807480007410049,0.0,0.0,0.8672060966491699,58.75154495239258,65.0,-12.627225875854492,-12117.6669921875,188.79608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4739685058594,303.7839660644531,278.1499938964844,0.0,18000.0,321.1499938964844,36522.01953125,36000.0,0.0,0.0,0.2725245058536529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7133175134658811,1.713343620300293,-2.608496834000107e-05,0.0,0.0002765777462627,0.0,0.0,587.8165893554688,0.0,0.0,0.0,0.9497591257095336,4.0,0.0,1.0
573240,293.1655578613281,297.1499938964844,293.1499938964844,0.078538529574871,-1890.2764892578125,304.15118408203125,0.6677093505859375,0.133259579539299,0.1217333003878593,294.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.4671746790409088,0.050000000745058,0.0493818745017051,293.3162536621094,297.1499938964844,293.1499938964844,0.0732332020998001,-1393.821044921875,304.1657409667969,0.6553183197975159,0.125115230679512,0.0896601900458335,293.191650390625,297.1499938964844,293.1499938964844,0.3599853515625,-6684.1513671875,304.1507873535156,0.9990000128746032,0.5159778594970703,0.430477112531662,293.3351135253906,297.1499938964844,293.1499938964844,0.0068768188357353,-2396.8095703125,299.7797546386719,0.4671746790409088,0.050000000745058,0.2342463433742523,291.3025817871094,291.1499938964844,259.7223815917969,258.1654968261719,280.43634033203125,294.633056640625,291.30035400390625,1.0,0.2657161056995392,0.684643566608429,0.684643566608429,1.0,1.0,-1.110698699951172,0.4519274830818176,0.6587712168693542,0.1807480007410049,0.0,0.0,0.8672060966491699,58.75154495239258,65.0,-12.627225875854492,-12117.6669921875,188.79608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4739685058594,303.7839660644531,278.1499938964844,0.0,18000.0,321.1499938964844,36522.01953125,36000.0,0.0,0.0,0.2725245058536529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7133175134658811,1.713343620300293,-2.608496834000107e-05,0.0,0.0002765777462627,0.0,0.0,587.8165893554688,0.0,0.0,0.0,0.9497591257095336,4.0,0.0,1.0
573300,293.1649780273437,297.1499938964844,293.1499938964844,0.0785838738083839,-1891.3111572265625,304.15087890625,0.6660890579223633,0.1331788897514343,0.1216862127184867,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.4656718373298645,0.050000000745058,0.0494077801704406,293.3153991699219,297.1499938964844,293.1499938964844,0.071836732327938,-1374.3817138671875,304.1654357910156,0.6506009697914124,0.1231816187500953,0.0883274227380752,293.1947937011719,297.1499938964844,293.1499938964844,0.3630589842796325,-6731.76025390625,304.1450500488281,0.9990000128746032,0.5148301124572754,0.4333211779594421,293.3350524902344,297.1499938964844,293.1499938964844,0.0068512922152876,-2391.300537109375,299.7441101074219,0.4656718373298645,0.050000000745058,0.2343692481517791,291.2906799316406,291.1499938964844,259.71307373046875,258.1587829589844,280.4343566894531,294.6368713378906,291.28759765625,1.0,0.2668105661869049,0.6845649480819702,0.6845649480819702,1.0,1.0,-1.1126344203948977,0.4527327418327331,0.6599016189575195,0.1811825484037399,0.0,0.0,0.8589996695518494,59.43351745605469,65.0,-25.4515438079834,-12109.3984375,190.68795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4745483398437,303.76385498046875,278.1499938964844,0.0,18000.0,320.6700134277344,36495.54296875,36000.0,0.0,0.0,0.2718694806098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69144868850708,1.6914743185043335,-2.562683584983461e-05,0.0,0.0002759129856713,0.0,0.0,568.7141723632812,0.0,0.0,0.0,0.9394963383674622,4.0,0.0,1.0
573360,293.1644287109375,297.1499938964844,293.1499938964844,0.0786571204662323,-1892.907958984375,304.1506042480469,0.6642988324165344,0.1330968141555786,0.12164106965065,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.4639219045639038,0.050000000745058,0.04943722859025,293.3145446777344,297.1499938964844,293.1499938964844,0.0704621225595474,-1355.37060546875,304.1651306152344,0.6457909345626831,0.121252529323101,0.0870000496506691,293.19879150390625,297.1499938964844,293.1499938964844,0.3666636049747467,-6787.05615234375,304.139404296875,0.9990000128746032,0.513480544090271,0.4365313053131103,293.3350830078125,297.1499938964844,293.1499938964844,0.0068276016972959,-2386.583984375,299.7069396972656,0.4639219045639038,0.050000000745058,0.2345089167356491,291.2751159667969,291.1499938964844,259.7037353515625,258.1520690917969,280.4333190917969,294.642333984375,291.27130126953125,1.0,0.2680684626102447,0.6844363212585449,0.6844363212585449,1.0,1.0,-1.1150426864624023,0.4537291228771209,0.661313533782959,0.1817111819982528,0.0,0.0,0.8522043228149414,60.211387634277344,68.0,-36.63151931762695,-12104.083984375,192.9160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47088623046875,303.74078369140625,278.1499938964844,0.0,18000.0,320.6700134277344,36448.43359375,36000.0,0.0,0.0,0.271260142326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671766757965088,1.671791911125183,-2.5214216293534264e-05,0.0,0.0002752945583779,0.0,0.0,551.8235473632812,0.0,0.0,0.0,0.9302931427955629,4.0,0.0,1.0
573420,293.1634521484375,297.1499938964844,293.1499938964844,0.0788657888770103,-1897.3487548828125,304.1500549316406,0.6603305339813232,0.1329294592142105,0.1215564161539077,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2404479980469,0.4598251283168793,0.050000000745058,0.049505416303873,293.3129272460937,297.1499938964844,293.1499938964844,0.0677559673786163,-1318.2861328125,304.1645812988281,0.6360256671905518,0.1174118146300315,0.084362968802452,293.2088928222656,297.1499938964844,293.1499938964844,0.3752261698246002,-6916.8359375,304.1286926269531,0.9990000128746032,0.5101991295814514,0.443876177072525,293.33526611328125,297.1499938964844,293.1499938964844,0.0067841811105608,-2378.85546875,299.6290283203125,0.4598251283168793,0.050000000745058,0.2348323762416839,291.23583984375,291.1499938964844,259.6849670410156,258.1386413574219,280.43280029296875,294.65728759765625,291.2311096191406,1.0,0.2709996402263641,0.6841790676116943,0.6841790676116943,1.0,1.0,-1.1210613250732422,0.4562384486198425,0.6648228168487549,0.1830384135246276,0.0,0.0,0.8432896137237549,62.01872253417969,56.0,-53.212852478027344,-12105.0224609375,198.26112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44989013671875,303.68798828125,278.1499938964844,0.0,18000.0,320.6700134277344,36307.25,36000.0,0.0,0.0,0.270222395658493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641775131225586,1.641799807548523,-2.457881419104524e-05,0.0,0.0002742413780651,0.0,0.0,526.5404663085938,0.0,0.0,0.0,0.9163448810577391,4.0,0.0,1.0
573480,293.1634521484375,297.1499938964844,293.1499938964844,0.0788657888770103,-1897.3487548828125,304.1500549316406,0.6603305339813232,0.1329294592142105,0.1215564161539077,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2404479980469,0.4598251283168793,0.050000000745058,0.049505416303873,293.3129272460937,297.1499938964844,293.1499938964844,0.0677559673786163,-1318.2861328125,304.1645812988281,0.6360256671905518,0.1174118146300315,0.084362968802452,293.2088928222656,297.1499938964844,293.1499938964844,0.3752261698246002,-6916.8359375,304.1286926269531,0.9990000128746032,0.5101991295814514,0.443876177072525,293.33526611328125,297.1499938964844,293.1499938964844,0.0067841811105608,-2378.85546875,299.6290283203125,0.4598251283168793,0.050000000745058,0.2348323762416839,291.23583984375,291.1499938964844,259.6849670410156,258.1386413574219,280.43280029296875,294.65728759765625,291.2311096191406,1.0,0.2709996402263641,0.6841790676116943,0.6841790676116943,1.0,1.0,-1.1210613250732422,0.4562384486198425,0.6648228168487549,0.1830384135246276,0.0,0.0,0.8432896137237549,62.01872253417969,56.0,-53.212852478027344,-12105.0224609375,198.26112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44989013671875,303.68798828125,278.1499938964844,0.0,18000.0,320.6700134277344,36307.25,36000.0,0.0,0.0,0.270222395658493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641775131225586,1.641799807548523,-2.457881419104524e-05,0.0,0.0002742413780651,0.0,0.0,526.5404663085938,0.0,0.0,0.0,0.9163448810577391,4.0,0.0,1.0
573540,293.162353515625,297.1499938964844,293.1499938964844,0.0789879113435745,-1900.10693359375,304.1498413085937,0.6619688272476196,0.1328079104423523,0.1213975623250007,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.4619132578372955,0.050000000745058,0.0494703315198421,293.3109436035156,297.1499938964844,293.1499938964844,0.0649599879980087,-1280.2764892578125,304.1643981933594,0.6313443183898926,0.1136838123202323,0.0817048922181129,293.2146911621094,297.1499938964844,293.1499938964844,0.3732583820819855,-6883.37451171875,304.1396789550781,0.9990000128746032,0.5075082778930664,0.4401112198829651,293.3355407714844,297.1499938964844,293.1499938964844,0.0067237350158393,-2365.650146484375,299.5513610839844,0.4619132578372955,0.050000000745058,0.2346659451723098,291.1989440917969,291.1499938964844,259.66607666015625,258.125244140625,280.43292236328125,294.6558837890625,291.1965026855469,1.0,0.2684168815612793,0.6839218735694885,0.6839218735694885,1.0,1.0,-1.1129276752471924,0.4526223242282867,0.660305380821228,0.1812807470560073,0.0,0.0,0.839476466178894,61.02602005004883,44.0,-43.9457893371582,-12012.7705078125,193.79373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4259948730469,303.6602478027344,278.1499938964844,0.0,18000.0,320.19000244140625,36155.73046875,36000.0,0.0,0.0,0.2693172097206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260986328125,1.6261228322982788,-2.423345904389862e-05,0.0,0.0002733227156568,0.0,0.0,513.39599609375,0.0,0.0,0.0,0.909049391746521,4.0,0.0,1.0
573600,293.162353515625,297.1499938964844,293.1499938964844,0.0789879113435745,-1900.10693359375,304.1498413085937,0.6619688272476196,0.1328079104423523,0.1213975623250007,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.4619132578372955,0.050000000745058,0.0494703315198421,293.3109436035156,297.1499938964844,293.1499938964844,0.0649599879980087,-1280.2764892578125,304.1643981933594,0.6313443183898926,0.1136838123202323,0.0817048922181129,293.2146911621094,297.1499938964844,293.1499938964844,0.3732583820819855,-6883.37451171875,304.1396789550781,0.9990000128746032,0.5075082778930664,0.4401112198829651,293.3355407714844,297.1499938964844,293.1499938964844,0.0067237350158393,-2365.650146484375,299.5513610839844,0.4619132578372955,0.050000000745058,0.2346659451723098,291.1989440917969,291.1499938964844,259.66607666015625,258.125244140625,280.43292236328125,294.6558837890625,291.1965026855469,1.0,0.2684168815612793,0.6839218735694885,0.6839218735694885,1.0,1.0,-1.1129276752471924,0.4526223242282867,0.660305380821228,0.1812807470560073,0.0,0.0,0.839476466178894,61.02602005004883,44.0,-43.9457893371582,-12012.7705078125,193.79373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4259948730469,303.6602478027344,278.1499938964844,0.0,18000.0,320.19000244140625,36155.73046875,36000.0,0.0,0.0,0.2693172097206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260986328125,1.6261228322982788,-2.423345904389862e-05,0.0,0.0002733227156568,0.0,0.0,513.39599609375,0.0,0.0,0.0,0.909049391746521,4.0,0.0,1.0
573660,293.16119384765625,297.1499938964844,293.1499938964844,0.0789261609315872,-1899.039306640625,304.1499938964844,0.6671525835990906,0.1327903121709823,0.1212689355015754,294.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4674946963787079,0.050000000745058,0.0493763387203216,293.3087158203125,297.1499938964844,293.1499938964844,0.0626047924160957,-1248.324462890625,304.1644897460937,0.6309092044830322,0.1108643859624862,0.0796265676617622,293.2088623046875,297.1499938964844,293.1499938964844,0.3637569844722748,-6736.46875,304.1590270996094,0.9990000128746032,0.5073472857475281,0.4298616647720337,293.3352966308594,297.1499938964844,293.1499938964844,0.0066591976210474,-2348.3466796875,299.4981689453125,0.4674946963787079,0.050000000745058,0.2342200875282287,291.1914367675781,291.1499938964844,259.65087890625,258.114501953125,280.4271850585937,294.6331787109375,291.191650390625,1.0,0.2633231580257416,0.6837189197540283,0.6837189197540283,1.0,1.0,-1.0973317623138428,0.4458172023296356,0.6515145897865295,0.1778815388679504,0.0,0.0,0.8358331322669983,58.44480514526367,44.0,-16.864253997802734,-11889.5322265625,184.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4307861328125,303.67352294921875,278.1499938964844,0.0,18000.0,320.19000244140625,36133.390625,36000.0,0.0,0.0,0.268385499715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6172099113464355,1.6172339916229248,-2.405334453214892e-05,0.0,0.0002723771613091,0.0,0.0,506.2555541992188,0.0,0.0,0.0,0.904809832572937,4.0,0.0,1.0
573720,293.1608581542969,297.1499938964844,293.1499938964844,0.078895203769207,-1898.44677734375,304.1500549316406,0.6689480543136597,0.1327992230653762,0.121241807937622,294.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.4692228436470032,0.050000000745058,0.0493457354605197,293.3080749511719,297.1499938964844,293.1499938964844,0.0620124451816082,-1240.3087158203125,304.1645202636719,0.6312187314033508,0.1101887002587318,0.0791224762797355,293.2059631347656,297.1499938964844,293.1499938964844,0.3604477345943451,-6685.65771484375,304.1647033691406,0.9990000128746032,0.5076073408126831,0.4264716804027557,293.33514404296875,297.1499938964844,293.1499938964844,0.0066414698958396,-2343.2958984375,299.4860534667969,0.4692228436470032,0.050000000745058,0.2340749353170395,291.1923828125,291.1499938964844,259.6470642089844,258.11181640625,280.42352294921875,294.6221618652344,291.19317626953125,1.0,0.2616899609565735,0.6836681962013245,0.6836681962013245,1.0,1.0,-1.0924148559570312,0.4436759650707245,0.6487389206886292,0.1768248528242111,0.0,0.0,0.834593653678894,57.60726165771485,47.0,-9.534764289855955,-11853.484375,181.0621795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4363708496094,303.6815795898437,278.1499938964844,0.0,18000.0,320.19000244140625,36141.21875,36000.0,0.0,0.0,0.2681028246879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614588499069214,1.6146125793457031,-2.400366975052748e-05,0.0,0.0002720902848523,0.0,0.0,504.2110290527344,0.0,0.0,0.0,0.9035620093345642,4.0,0.0,1.0
573780,293.1591491699219,297.1499938964844,293.1499938964844,0.0787858441472053,-1896.24658203125,304.15020751953125,0.6739392280578613,0.1328715533018112,0.1212176829576492,294.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.4735803306102752,0.050000000745058,0.0492656230926513,293.3046264648437,297.1499938964844,293.1499938964844,0.0591367818415164,-1201.620361328125,304.1644592285156,0.629372239112854,0.1068818569183349,0.0767292976379394,293.1899719238281,297.1499938964844,293.1499938964844,0.3510093092918396,-6543.0830078125,304.1750793457031,0.9990000128746032,0.509436845779419,0.4174633920192718,293.334228515625,297.1499938964844,293.1499938964844,0.006561255082488,-2319.95166015625,299.4291687011719,0.4735803306102752,0.050000000745058,0.2336949110031128,291.2047424316406,291.1499938964844,259.6278991699219,258.0983581542969,280.3962707519531,294.5640869140625,291.2059631347656,1.0,0.2576642036437988,0.6834145188331604,0.6834145188331604,1.0,1.0,-1.0781432390213013,0.4374347031116485,0.6407085061073303,0.1737610846757888,0.0,0.0,0.8264880180358887,55.39823532104492,50.0,10.370332717895508,-11755.564453125,172.75006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4778137207031,303.7180480957031,278.1499938964844,0.0,18000.0,320.19000244140625,36218.87109375,36000.0,0.0,0.0,0.2664632797241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5965038537979126,1.5965275764465332,-2.3668593712500297e-05,0.0,0.0002704263606574,0.0,0.0,490.3463134765625,0.0,0.0,0.0,0.895048201084137,4.0,0.0,1.0
573840,293.1591491699219,297.1499938964844,293.1499938964844,0.0787858441472053,-1896.24658203125,304.15020751953125,0.6739392280578613,0.1328715533018112,0.1212176829576492,294.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.4735803306102752,0.050000000745058,0.0492656230926513,293.3046264648437,297.1499938964844,293.1499938964844,0.0591367818415164,-1201.620361328125,304.1644592285156,0.629372239112854,0.1068818569183349,0.0767292976379394,293.1899719238281,297.1499938964844,293.1499938964844,0.3510093092918396,-6543.0830078125,304.1750793457031,0.9990000128746032,0.509436845779419,0.4174633920192718,293.334228515625,297.1499938964844,293.1499938964844,0.006561255082488,-2319.95166015625,299.4291687011719,0.4735803306102752,0.050000000745058,0.2336949110031128,291.2047424316406,291.1499938964844,259.6278991699219,258.0983581542969,280.3962707519531,294.5640869140625,291.2059631347656,1.0,0.2576642036437988,0.6834145188331604,0.6834145188331604,1.0,1.0,-1.0781432390213013,0.4374347031116485,0.6407085061073303,0.1737610846757888,0.0,0.0,0.8264880180358887,55.39823532104492,50.0,10.370332717895508,-11755.564453125,172.75006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4778137207031,303.7180480957031,278.1499938964844,0.0,18000.0,320.19000244140625,36218.87109375,36000.0,0.0,0.0,0.2664632797241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5965038537979126,1.5965275764465332,-2.3668593712500297e-05,0.0,0.0002704263606574,0.0,0.0,490.3463134765625,0.0,0.0,0.0,0.895048201084137,4.0,0.0,1.0
