time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573900,293.15826416015625,297.1499938964844,293.1499938964844,0.0787689909338951,-1895.868408203125,304.15020751953125,0.6754764914512634,0.1329282224178314,0.1212406978011131,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4747877120971679,0.050000000745058,0.0492427758872509,293.3028564453125,297.1499938964844,293.1499938964844,0.0577478557825088,-1183.1151123046875,304.16436767578125,0.627630352973938,0.1052718162536621,0.0755775943398475,293.1832275390625,297.1499938964844,293.1499938964844,0.3480995595455169,-6500.04296875,304.17578125,0.9990000128746032,0.5102525949478149,0.4148580133914947,293.3336181640625,297.1499938964844,293.1499938964844,0.0065249232575297,-2309.427978515625,299.4008483886719,0.4747877120971679,0.050000000745058,0.2335865199565887,291.2098693847656,291.1499938964844,259.6182556152344,258.09161376953125,280.384033203125,294.5404663085937,291.2108764648437,1.0,0.2564027309417724,0.6832876801490784,0.6832876801490784,1.0,1.0,-1.073502779006958,0.4353823065757751,0.6381204724311829,0.1728001683950424,0.0,0.0,0.8219777941703796,54.76243209838867,50.0,12.091164588928224,-11722.3623046875,170.2371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4995422363281,303.7322998046875,278.1499938964844,0.0,18000.0,319.7099914550781,36247.75390625,36000.0,0.0,0.0,0.2655682563781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585186004638672,1.5852094888687134,-2.3456455892301165e-05,0.0,0.0002695180301088,0.0,0.0,481.7482604980469,0.0,0.0,0.0,0.8897721171379089,4.0,0.0,1.0
573960,293.1573791503906,297.1499938964844,293.1499938964844,0.0787781327962875,-1895.991943359375,304.150146484375,0.6765021085739136,0.1329963505268097,0.1212832480669021,294.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.4755332171916961,0.050000000745058,0.0492285527288913,293.3010559082031,297.1499938964844,293.1499938964844,0.0563895665109157,-1165.1353759765625,304.1642150878906,0.6254556179046631,0.1036866754293441,0.0744507908821106,293.177734375,297.1499938964844,293.1499938964844,0.3461619615554809,-6472.060546875,304.1745910644531,0.9990000128746032,0.5109143257141113,0.4132276773452759,293.3330078125,297.1499938964844,293.1499938964844,0.0064907874912023,-2299.6240234375,299.37225341796875,0.4755332171916961,0.050000000745058,0.233519047498703,291.2137145996094,291.1499938964844,259.60858154296875,258.0848693847656,280.3723449707031,294.52081298828125,291.2143249511719,1.0,0.2555757164955139,0.6832720041275024,0.6832720041275024,1.0,1.0,-1.070145606994629,0.4339090883731842,0.6362365484237671,0.1721460968255996,0.0,0.0,0.8173403143882751,54.36150741577149,53.0,10.594482421875,-11696.5966796875,168.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51922607421875,303.7422180175781,278.1499938964844,0.0,18000.0,319.7099914550781,36268.09765625,36000.0,0.0,0.0,0.2646523118019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5730013847351074,1.5730246305465698,-2.3227379642776214e-05,0.0,0.000268588453764,0.0,0.0,472.5799560546875,0.0,0.0,0.0,0.8841025829315186,4.0,0.0,1.0
574020,293.1556701660156,297.1499938964844,293.1499938964844,0.0788840726017952,-1897.958984375,304.1499328613281,0.6771859526634216,0.1331563293933868,0.1214142441749572,294.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4758657217025757,0.050000000745058,0.0492221973836422,293.2975158691406,297.1499938964844,293.1499938964844,0.0537682063877582,-1130.783203125,304.1638488769531,0.6199142932891846,0.1005769819021225,0.0722595825791359,293.170654296875,297.1499938964844,293.1499938964844,0.344967246055603,-6457.2548828125,304.16827392578125,0.9990000128746032,0.5116564631462097,0.4124955534934997,293.3317565917969,297.1499938964844,293.1499938964844,0.0064287791028618,-2282.3251953125,299.3128662109375,0.4758657217025757,0.050000000745058,0.2334889024496078,291.2145690917969,291.1499938964844,259.589111328125,258.0712890625,280.35235595703125,294.49237060546875,291.2140197753906,1.0,0.2550463676452636,0.6832407116889954,0.6832407116889954,1.0,1.0,-1.0667487382888794,0.4323953092098236,0.6343534588813782,0.1715484261512756,0.0,0.0,0.8085647225379944,54.16075897216797,56.0,0.6094182133674622,-11661.9794921875,167.19927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5467529296875,303.7463684082031,278.1499938964844,0.0,18000.0,319.7099914550781,36275.9765625,36000.0,0.0,0.0,0.2628384232521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479214191436768,1.547944188117981,-2.275384940730873e-05,0.0,0.0002667476073838,0.0,0.0,453.9993591308594,0.0,0.0,0.0,0.8724924325942993,4.0,0.0,1.0
574080,293.1556701660156,297.1499938964844,293.1499938964844,0.0788840726017952,-1897.958984375,304.1499328613281,0.6771859526634216,0.1331563293933868,0.1214142441749572,294.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4758657217025757,0.050000000745058,0.0492221973836422,293.2975158691406,297.1499938964844,293.1499938964844,0.0537682063877582,-1130.783203125,304.1638488769531,0.6199142932891846,0.1005769819021225,0.0722595825791359,293.170654296875,297.1499938964844,293.1499938964844,0.344967246055603,-6457.2548828125,304.16827392578125,0.9990000128746032,0.5116564631462097,0.4124955534934997,293.3317565917969,297.1499938964844,293.1499938964844,0.0064287791028618,-2282.3251953125,299.3128662109375,0.4758657217025757,0.050000000745058,0.2334889024496078,291.2145690917969,291.1499938964844,259.589111328125,258.0712890625,280.35235595703125,294.49237060546875,291.2140197753906,1.0,0.2550463676452636,0.6832407116889954,0.6832407116889954,1.0,1.0,-1.0667487382888794,0.4323953092098236,0.6343534588813782,0.1715484261512756,0.0,0.0,0.8085647225379944,54.16075897216797,56.0,0.6094182133674622,-11661.9794921875,167.19927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5467529296875,303.7463684082031,278.1499938964844,0.0,18000.0,319.7099914550781,36275.9765625,36000.0,0.0,0.0,0.2628384232521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5479214191436768,1.547944188117981,-2.275384940730873e-05,0.0,0.0002667476073838,0.0,0.0,453.9993591308594,0.0,0.0,0.0,0.8724924325942993,4.0,0.0,1.0
574140,293.1540832519531,297.1499938964844,293.1499938964844,0.0791044011712074,-1902.195556640625,304.1495666503906,0.6763415932655334,0.1333329379558563,0.1215869784355163,294.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.4749336838722229,0.050000000745058,0.0492400377988815,293.29412841796875,297.1499938964844,293.1499938964844,0.0512629225850105,-1098.379150390625,304.16339111328125,0.612810492515564,0.0975285470485687,0.0701327845454216,293.1686706542969,297.1499938964844,293.1499938964844,0.3469014167785644,-6489.97119140625,304.158935546875,0.9990000128746032,0.511547863483429,0.4145402908325195,293.3306579589844,297.1499938964844,293.1499938964844,0.0063744322396814,-2268.06884765625,299.2493591308594,0.4749336838722229,0.050000000745058,0.2335735410451889,291.20440673828125,291.1499938964844,259.5694580078125,258.0576171875,280.3363342285156,294.47607421875,291.2025451660156,1.0,0.2557503283023834,0.6832094192504883,0.6832094192504883,1.0,1.0,-1.0669794082641602,0.432447075843811,0.6345323920249939,0.1717082262039184,0.0,0.0,0.8018775582313538,54.61785507202149,59.0,-14.006963729858398,-11646.580078125,168.09515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55303955078125,303.7291259765625,278.1499938964844,0.0,18000.0,319.2300109863281,36230.671875,36000.0,0.0,0.0,0.261168360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5259650945663452,1.5259873867034912,-2.233376471849624e-05,0.0,0.0002650526876095,0.0,0.0,438.0075073242188,0.0,0.0,0.0,0.862396776676178,4.0,0.0,1.0
574200,293.1540832519531,297.1499938964844,293.1499938964844,0.0791044011712074,-1902.195556640625,304.1495666503906,0.6763415932655334,0.1333329379558563,0.1215869784355163,294.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.4749336838722229,0.050000000745058,0.0492400377988815,293.29412841796875,297.1499938964844,293.1499938964844,0.0512629225850105,-1098.379150390625,304.16339111328125,0.612810492515564,0.0975285470485687,0.0701327845454216,293.1686706542969,297.1499938964844,293.1499938964844,0.3469014167785644,-6489.97119140625,304.158935546875,0.9990000128746032,0.511547863483429,0.4145402908325195,293.3306579589844,297.1499938964844,293.1499938964844,0.0063744322396814,-2268.06884765625,299.2493591308594,0.4749336838722229,0.050000000745058,0.2335735410451889,291.20440673828125,291.1499938964844,259.5694580078125,258.0576171875,280.3363342285156,294.47607421875,291.2025451660156,1.0,0.2557503283023834,0.6832094192504883,0.6832094192504883,1.0,1.0,-1.0669794082641602,0.432447075843811,0.6345323920249939,0.1717082262039184,0.0,0.0,0.8018775582313538,54.61785507202149,59.0,-14.006963729858398,-11646.580078125,168.09515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55303955078125,303.7291259765625,278.1499938964844,0.0,18000.0,319.2300109863281,36230.671875,36000.0,0.0,0.0,0.261168360710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5259650945663452,1.5259873867034912,-2.233376471849624e-05,0.0,0.0002650526876095,0.0,0.0,438.0075073242188,0.0,0.0,0.0,0.862396776676178,4.0,0.0,1.0
574260,293.1526794433594,297.1499938964844,293.1499938964844,0.0794226005673408,-1908.387939453125,304.1492004394531,0.6743026971817017,0.133513867855072,0.12178435921669,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.4729648530483246,0.050000000745058,0.0492772497236728,293.2909240722656,297.1499938964844,293.1499938964844,0.0488521121442317,-1067.561279296875,304.1629638671875,0.604083776473999,0.0945262908935546,0.0680545717477798,293.1711730957031,297.1499938964844,293.1499938964844,0.3514504730701446,-6561.78466796875,304.1483764648437,0.9990000128746032,0.510572612285614,0.418774664402008,293.32977294921875,297.1499938964844,293.1499938964844,0.0063265264034271,-2256.47705078125,299.181396484375,0.4729648530483246,0.050000000745058,0.23375004529953,291.1834411621094,291.1499938964844,259.5496520996094,258.0438232421875,280.324462890625,294.4695129394531,291.18048095703125,1.0,0.2574271261692047,0.6830515265464783,0.6830515265464783,1.0,1.0,-1.0700600147247314,0.4336996972560882,0.6363602876663208,0.1724225878715515,0.0,0.0,0.7987189888954163,55.6006965637207,62.0,-28.553693771362305,-11648.9091796875,170.7697296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5344543457031,303.693115234375,278.1499938964844,0.0,18000.0,319.2300109863281,36134.2578125,36000.0,0.0,0.0,0.2597713768482208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5119192600250244,1.5119413137435913,-2.205285090894904e-05,0.0,0.0002636349236126,0.0,0.0,427.7822570800781,0.0,0.0,0.0,0.855994462966919,4.0,0.0,1.0
574320,293.1526794433594,297.1499938964844,293.1499938964844,0.0794226005673408,-1908.387939453125,304.1492004394531,0.6743026971817017,0.133513867855072,0.12178435921669,294.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.4729648530483246,0.050000000745058,0.0492772497236728,293.2909240722656,297.1499938964844,293.1499938964844,0.0488521121442317,-1067.561279296875,304.1629638671875,0.604083776473999,0.0945262908935546,0.0680545717477798,293.1711730957031,297.1499938964844,293.1499938964844,0.3514504730701446,-6561.78466796875,304.1483764648437,0.9990000128746032,0.510572612285614,0.418774664402008,293.32977294921875,297.1499938964844,293.1499938964844,0.0063265264034271,-2256.47705078125,299.181396484375,0.4729648530483246,0.050000000745058,0.23375004529953,291.1834411621094,291.1499938964844,259.5496520996094,258.0438232421875,280.324462890625,294.4695129394531,291.18048095703125,1.0,0.2574271261692047,0.6830515265464783,0.6830515265464783,1.0,1.0,-1.0700600147247314,0.4336996972560882,0.6363602876663208,0.1724225878715515,0.0,0.0,0.7987189888954163,55.6006965637207,62.0,-28.553693771362305,-11648.9091796875,170.7697296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5344543457031,303.693115234375,278.1499938964844,0.0,18000.0,319.2300109863281,36134.2578125,36000.0,0.0,0.0,0.2597713768482208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5119192600250244,1.5119413137435913,-2.205285090894904e-05,0.0,0.0002636349236126,0.0,0.0,427.7822570800781,0.0,0.0,0.0,0.855994462966919,4.0,0.0,1.0
574380,293.1514892578125,297.1499938964844,293.1499938964844,0.0798133760690689,-1916.035400390625,304.1488037109375,0.6713613867759705,0.1336923986673355,0.1219958364963531,294.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4700856804847717,0.050000000745058,0.0493303090333938,293.2879333496094,297.1499938964844,293.1499938964844,0.0465126223862171,-1037.953369140625,304.1625366210937,0.5941481590270996,0.0915665850043296,0.0660178363323211,293.1775817871094,297.1499938964844,293.1499938964844,0.3581503331661224,-6665.10205078125,304.13775634765625,0.9990000128746032,0.5087464451789856,0.424740195274353,293.32916259765625,297.1499938964844,293.1499938964844,0.0062832231633365,-2246.831298828125,299.1094970703125,0.4700856804847717,0.050000000745058,0.2340017408132553,291.1540832519531,291.1499938964844,259.5296325683594,258.0299377441406,280.3151550292969,294.4708557128906,291.1503295898437,1.0,0.2598755955696106,0.6828936338424683,0.6828936338424683,1.0,1.0,-1.0753943920135498,0.4359284937381744,0.6394659280776978,0.1735978424549102,0.0,0.0,0.8000708818435669,57.012943267822266,65.0,-40.18901824951172,-11669.5556640625,174.90359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4895324707031,303.641845703125,278.1499938964844,0.0,18000.0,319.2300109863281,36000.29296875,36000.0,0.0,0.0,0.2587650418281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5095068216323853,1.5095287561416626,-2.197829053329769e-05,0.0,0.0002626136119943,0.0,0.0,425.6797790527344,0.0,0.0,0.0,0.8549687266349792,4.0,0.0,1.0
574440,293.1514892578125,297.1499938964844,293.1499938964844,0.0798133760690689,-1916.035400390625,304.1488037109375,0.6713613867759705,0.1336923986673355,0.1219958364963531,294.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4700856804847717,0.050000000745058,0.0493303090333938,293.2879333496094,297.1499938964844,293.1499938964844,0.0465126223862171,-1037.953369140625,304.1625366210937,0.5941481590270996,0.0915665850043296,0.0660178363323211,293.1775817871094,297.1499938964844,293.1499938964844,0.3581503331661224,-6665.10205078125,304.13775634765625,0.9990000128746032,0.5087464451789856,0.424740195274353,293.32916259765625,297.1499938964844,293.1499938964844,0.0062832231633365,-2246.831298828125,299.1094970703125,0.4700856804847717,0.050000000745058,0.2340017408132553,291.1540832519531,291.1499938964844,259.5296325683594,258.0299377441406,280.3151550292969,294.4708557128906,291.1503295898437,1.0,0.2598755955696106,0.6828936338424683,0.6828936338424683,1.0,1.0,-1.0753943920135498,0.4359284937381744,0.6394659280776978,0.1735978424549102,0.0,0.0,0.8000708818435669,57.012943267822266,65.0,-40.18901824951172,-11669.5556640625,174.90359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4895324707031,303.641845703125,278.1499938964844,0.0,18000.0,319.2300109863281,36000.29296875,36000.0,0.0,0.0,0.2587650418281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5095068216323853,1.5095287561416626,-2.197829053329769e-05,0.0,0.0002626136119943,0.0,0.0,425.6797790527344,0.0,0.0,0.0,0.8549687266349792,4.0,0.0,1.0
574500,293.15093994140625,297.1499938964844,293.1499938964844,0.0800275132060051,-1920.23486328125,304.1486511230469,0.6696374416351318,0.1337798684835434,0.1221048906445503,294.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.468325525522232,0.050000000745058,0.0493618361651897,293.2864685058594,297.1499938964844,293.1499938964844,0.0453638695180416,-1023.5044555664062,304.162353515625,0.5888053774833679,0.0901036709547042,0.0650146976113319,293.1820068359375,297.1499938964844,293.1499938964844,0.3621667027473449,-6726.30517578125,304.1326904296875,0.9990000128746032,0.5075269341468811,0.4282459914684295,293.3289489746094,297.1499938964844,293.1499938964844,0.0062628323212265,-2242.52490234375,299.0724182128906,0.468325525522232,0.050000000745058,0.2341513037681579,291.1371765136719,291.1499938964844,259.5195617675781,258.0229187011719,280.3113098144531,294.4739990234375,291.1332092285156,1.0,0.2613343298435211,0.6828147172927856,0.6828147172927856,1.0,1.0,-1.0787461996078491,0.4373403191566467,0.6414058804512024,0.1743263602256775,0.0,0.0,0.8026118874549866,57.85435104370117,65.0,-44.45705795288086,-11686.6044921875,177.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.457275390625,303.6115417480469,278.1499938964844,0.0,18000.0,318.75,35924.6796875,36000.0,0.0,0.0,0.2584399878978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133774280548096,1.5133994817733765,-2.2032241759006865e-05,0.0,0.0002622837491799,0.0,0.0,428.1546936035156,0.0,0.0,0.0,0.8567972779273987,4.0,0.0,1.0
574560,293.15045166015625,297.1499938964844,293.1499938964844,0.0802496671676635,-1924.59423828125,304.1484680175781,0.6677843332290649,0.1338661164045334,0.1222155541181564,294.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.46635302901268,0.050000000745058,0.0493962839245796,293.2850646972656,297.1499938964844,293.1499938964844,0.0442266538739204,-1009.2462158203124,304.16217041015625,0.5832550525665283,0.0886531472206115,0.0640219524502754,293.1871643066406,297.1499938964844,293.1499938964844,0.3665591776371002,-6792.77197265625,304.1278381347656,0.9990000128746032,0.5061110258102417,0.4320435523986816,293.32879638671875,297.1499938964844,293.1499938964844,0.0062430500984191,-2238.449951171875,299.0347595214844,0.46635302901268,0.050000000745058,0.2343147099018097,291.119384765625,291.1499938964844,259.50946044921875,258.015869140625,280.30828857421875,294.4786376953125,291.11529541015625,1.0,0.2629246711730957,0.6826900839805603,0.6826900839805603,1.0,1.0,-1.0824826955795288,0.4389082789421081,0.6435744762420654,0.1751234978437423,0.0,0.0,0.8064320087432861,58.774539947509766,53.0,-47.56185150146485,-11707.7470703125,180.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4188232421875,303.5787048339844,278.1499938964844,0.0,18000.0,318.75,35846.5234375,36000.0,0.0,0.0,0.2582478523254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520797848701477,1.5208200216293335,-2.2151287339511327e-05,0.0,0.000262088724412,0.0,0.0,433.1390075683594,0.0,0.0,0.0,0.860265851020813,4.0,0.0,1.0
574620,293.1492919921875,297.1499938964844,293.1499938964844,0.0805656835436821,-1930.779052734375,304.1484680175781,0.6701582670211792,0.134087473154068,0.1223644018173217,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.4683462679386139,0.050000000745058,0.0493614710867404,293.2820129394531,297.1499938964844,293.1499938964844,0.0418569631874561,-979.4954833984376,304.1620788574219,0.5779505372047424,0.0858497768640518,0.0620116293430328,293.1923522949219,297.1499938964844,293.1499938964844,0.3641565442085266,-6752.35009765625,304.1398620605469,0.9990000128746032,0.5040886402130127,0.4282054603099823,293.32843017578125,297.1499938964844,293.1499938964844,0.0061870361678302,-2224.321044921875,298.962890625,0.4683462679386139,0.050000000745058,0.2341495603322982,291.0921630859375,291.1499938964844,259.48907470703125,258.0016784667969,280.3072509765625,294.47467041015625,291.0909118652344,1.0,0.2604502439498901,0.6824408769607544,0.6824408769607544,1.0,1.0,-1.0754098892211914,0.4357047379016876,0.6397051811218262,0.1738231778144836,0.0,0.0,0.8162607550621033,57.80991363525391,56.0,-31.02318000793457,-11649.3349609375,176.36514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3421630859375,303.53924560546875,278.1499938964844,0.0,18000.0,318.75,35724.14453125,36000.0,0.0,0.0,0.2580995857715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5446932315826416,1.5447158813476562,-2.2568428903468885e-05,0.0,0.0002619382576085,0.0,0.0,449.8960571289063,0.0,0.0,0.0,0.8713148236274719,4.0,0.0,1.0
574680,293.1492919921875,297.1499938964844,293.1499938964844,0.0805656835436821,-1930.779052734375,304.1484680175781,0.6701582670211792,0.134087473154068,0.1223644018173217,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.4683462679386139,0.050000000745058,0.0493614710867404,293.2820129394531,297.1499938964844,293.1499938964844,0.0418569631874561,-979.4954833984376,304.1620788574219,0.5779505372047424,0.0858497768640518,0.0620116293430328,293.1923522949219,297.1499938964844,293.1499938964844,0.3641565442085266,-6752.35009765625,304.1398620605469,0.9990000128746032,0.5040886402130127,0.4282054603099823,293.32843017578125,297.1499938964844,293.1499938964844,0.0061870361678302,-2224.321044921875,298.962890625,0.4683462679386139,0.050000000745058,0.2341495603322982,291.0921630859375,291.1499938964844,259.48907470703125,258.0016784667969,280.3072509765625,294.47467041015625,291.0909118652344,1.0,0.2604502439498901,0.6824408769607544,0.6824408769607544,1.0,1.0,-1.0754098892211914,0.4357047379016876,0.6397051811218262,0.1738231778144836,0.0,0.0,0.8162607550621033,57.80991363525391,56.0,-31.02318000793457,-11649.3349609375,176.36514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3421630859375,303.53924560546875,278.1499938964844,0.0,18000.0,318.75,35724.14453125,36000.0,0.0,0.0,0.2580995857715606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5446932315826416,1.5447158813476562,-2.2568428903468885e-05,0.0,0.0002619382576085,0.0,0.0,449.8960571289063,0.0,0.0,0.0,0.8713148236274719,4.0,0.0,1.0
574740,293.1481018066406,297.1499938964844,293.1499938964844,0.0807887092232704,-1934.9544677734373,304.14862060546875,0.6714136004447937,0.1343436390161514,0.1225775033235549,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.4691232442855835,0.050000000745058,0.049347661435604,293.2787475585937,297.1499938964844,293.1499938964844,0.0395015850663185,-949.7704467773438,304.1619567871094,0.571542501449585,0.0831633806228637,0.0601056739687919,293.1899108886719,297.1499938964844,293.1499938964844,0.3629903793334961,-6733.30712890625,304.14483642578125,0.9990000128746032,0.5035095810890198,0.4266709983348846,293.3278503417969,297.1499938964844,293.1499938964844,0.0061282380484044,-2207.62939453125,298.90008544921875,0.4691232442855835,0.050000000745058,0.2340840548276901,291.0865478515625,291.1499938964844,259.468505859375,257.9872741699219,280.291259765625,294.4486999511719,291.0858459472656,1.0,0.2598136961460113,0.6821916699409485,0.6821916699409485,1.0,1.0,-1.0714365243911743,0.433874636888504,0.6375618577003479,0.1730748414993286,0.0,0.0,0.8251236081123352,57.4134635925293,59.0,-13.83198356628418,-11630.55859375,174.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2847595214844,303.5135192871094,278.1499938964844,0.0,18000.0,318.2699890136719,35726.2734375,36000.0,0.0,0.0,0.258021593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5696237087249756,1.5696467161178589,-2.3040385713102296e-05,0.0,0.0002618591242935,0.0,0.0,468.2993469238281,0.0,0.0,0.0,0.8828603029251099,4.0,0.0,1.0
574800,293.1481018066406,297.1499938964844,293.1499938964844,0.0807887092232704,-1934.9544677734373,304.14862060546875,0.6714136004447937,0.1343436390161514,0.1225775033235549,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.4691232442855835,0.050000000745058,0.049347661435604,293.2787475585937,297.1499938964844,293.1499938964844,0.0395015850663185,-949.7704467773438,304.1619567871094,0.571542501449585,0.0831633806228637,0.0601056739687919,293.1899108886719,297.1499938964844,293.1499938964844,0.3629903793334961,-6733.30712890625,304.14483642578125,0.9990000128746032,0.5035095810890198,0.4266709983348846,293.3278503417969,297.1499938964844,293.1499938964844,0.0061282380484044,-2207.62939453125,298.90008544921875,0.4691232442855835,0.050000000745058,0.2340840548276901,291.0865478515625,291.1499938964844,259.468505859375,257.9872741699219,280.291259765625,294.4486999511719,291.0858459472656,1.0,0.2598136961460113,0.6821916699409485,0.6821916699409485,1.0,1.0,-1.0714365243911743,0.433874636888504,0.6375618577003479,0.1730748414993286,0.0,0.0,0.8251236081123352,57.4134635925293,59.0,-13.83198356628418,-11630.55859375,174.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2847595214844,303.5135192871094,278.1499938964844,0.0,18000.0,318.2699890136719,35726.2734375,36000.0,0.0,0.0,0.258021593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5696237087249756,1.5696467161178589,-2.3040385713102296e-05,0.0,0.0002618591242935,0.0,0.0,468.2993469238281,0.0,0.0,0.0,0.8828603029251099,4.0,0.0,1.0
574860,293.14697265625,297.1499938964844,293.1499938964844,0.0810630246996879,-1940.1173095703125,304.14862060546875,0.6709848046302795,0.1346239000558853,0.1228376328945159,294.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.46827033162117,0.050000000745058,0.0493628457188606,293.2753601074219,297.1499938964844,293.1499938964844,0.0372778140008449,-921.6701049804688,304.16168212890625,0.5635280013084412,0.0805882811546325,0.0582969635725021,293.1898803710937,297.1499938964844,293.1499938964844,0.3649455308914184,-6762.6611328125,304.1431884765625,0.9990000128746032,0.5025119781494141,0.4283544719219208,293.3271789550781,297.1499938964844,293.1499938964844,0.0060741724446415,-2192.42919921875,298.8371276855469,0.46827033162117,0.050000000745058,0.2341560870409011,291.0795593261719,291.1499938964844,259.4477233886719,257.97265625,280.27447509765625,294.429443359375,291.0786437988281,1.0,0.2604232430458069,0.6820256114006042,0.6820256114006042,1.0,1.0,-1.0717018842697144,0.4338968098163605,0.6378050446510315,0.1732310950756073,0.0,0.0,0.8349657654762268,57.8043327331543,62.0,-11.013937950134276,-11644.0908203125,175.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.228271484375,303.48321533203125,278.1499938964844,0.0,18000.0,318.2699890136719,35711.1484375,36000.0,0.0,0.0,0.258159875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595020055770874,1.5950435400009155,-2.3525013602920808e-05,0.0,0.000261999462964,0.0,0.0,487.5402526855469,0.0,0.0,0.0,0.8947277069091797,4.0,0.0,1.0
574920,293.14697265625,297.1499938964844,293.1499938964844,0.0810630246996879,-1940.1173095703125,304.14862060546875,0.6709848046302795,0.1346239000558853,0.1228376328945159,294.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.46827033162117,0.050000000745058,0.0493628457188606,293.2753601074219,297.1499938964844,293.1499938964844,0.0372778140008449,-921.6701049804688,304.16168212890625,0.5635280013084412,0.0805882811546325,0.0582969635725021,293.1898803710937,297.1499938964844,293.1499938964844,0.3649455308914184,-6762.6611328125,304.1431884765625,0.9990000128746032,0.5025119781494141,0.4283544719219208,293.3271789550781,297.1499938964844,293.1499938964844,0.0060741724446415,-2192.42919921875,298.8371276855469,0.46827033162117,0.050000000745058,0.2341560870409011,291.0795593261719,291.1499938964844,259.4477233886719,257.97265625,280.27447509765625,294.429443359375,291.0786437988281,1.0,0.2604232430458069,0.6820256114006042,0.6820256114006042,1.0,1.0,-1.0717018842697144,0.4338968098163605,0.6378050446510315,0.1732310950756073,0.0,0.0,0.8349657654762268,57.8043327331543,62.0,-11.013937950134276,-11644.0908203125,175.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.228271484375,303.48321533203125,278.1499938964844,0.0,18000.0,318.2699890136719,35711.1484375,36000.0,0.0,0.0,0.258159875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595020055770874,1.5950435400009155,-2.3525013602920808e-05,0.0,0.000261999462964,0.0,0.0,487.5402526855469,0.0,0.0,0.0,0.8947277069091797,4.0,0.0,1.0
574980,293.1458740234375,297.1499938964844,293.1499938964844,0.0813889354467392,-1946.281982421875,304.1485290527344,0.6694211363792419,0.1349247992038726,0.1231373399496078,294.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.4662356674671173,0.050000000745058,0.0493983402848243,293.2718811035156,297.1499938964844,293.1499938964844,0.0351895093917846,-895.1516723632812,304.1612548828125,0.5545052289962769,0.0781200677156448,0.0565795227885246,293.1933288574219,297.1499938964844,293.1499938964844,0.369200736284256,-6826.9072265625,304.1383056640625,0.9990000128746032,0.5008125901222229,0.4322655200958252,293.3265686035156,297.1499938964844,293.1499938964844,0.006024211179465,-2178.59375,298.77325439453125,0.4662356674671173,0.050000000745058,0.2343244552612304,291.070068359375,291.1499938964844,259.4266967773437,257.9578552246094,280.2596740722656,294.4187316894531,291.0687866210937,1.0,0.2620332837104797,0.68185955286026,0.68185955286026,1.0,1.0,-1.0749382972717283,0.435211718082428,0.6397265195846558,0.1739805191755294,0.0,0.0,0.846226692199707,58.74599456787109,50.0,-13.489996910095217,-11678.96484375,177.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1668395996094,303.44647216796875,278.1499938964844,0.0,18000.0,318.2699890136719,35682.1328125,36000.0,0.0,0.0,0.2585829496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622766137123108,1.6227902173995972,-2.4060609575826675e-05,0.0,0.0002624288317747,0.0,0.0,509.16302490234375,0.0,0.0,0.0,0.9077351093292236,4.0,0.0,1.0
575040,293.1458740234375,297.1499938964844,293.1499938964844,0.0813889354467392,-1946.281982421875,304.1485290527344,0.6694211363792419,0.1349247992038726,0.1231373399496078,294.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.4662356674671173,0.050000000745058,0.0493983402848243,293.2718811035156,297.1499938964844,293.1499938964844,0.0351895093917846,-895.1516723632812,304.1612548828125,0.5545052289962769,0.0781200677156448,0.0565795227885246,293.1933288574219,297.1499938964844,293.1499938964844,0.369200736284256,-6826.9072265625,304.1383056640625,0.9990000128746032,0.5008125901222229,0.4322655200958252,293.3265686035156,297.1499938964844,293.1499938964844,0.006024211179465,-2178.59375,298.77325439453125,0.4662356674671173,0.050000000745058,0.2343244552612304,291.070068359375,291.1499938964844,259.4266967773437,257.9578552246094,280.2596740722656,294.4187316894531,291.0687866210937,1.0,0.2620332837104797,0.68185955286026,0.68185955286026,1.0,1.0,-1.0749382972717283,0.435211718082428,0.6397265195846558,0.1739805191755294,0.0,0.0,0.846226692199707,58.74599456787109,50.0,-13.489996910095217,-11678.96484375,177.93899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1668395996094,303.44647216796875,278.1499938964844,0.0,18000.0,318.2699890136719,35682.1328125,36000.0,0.0,0.0,0.2585829496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622766137123108,1.6227902173995972,-2.4060609575826675e-05,0.0,0.0002624288317747,0.0,0.0,509.16302490234375,0.0,0.0,0.0,0.9077351093292236,4.0,0.0,1.0
575100,293.145263671875,297.1499938964844,293.1499938964844,0.081533670425415,-1949.0211181640625,304.1485290527344,0.670654833316803,0.1350958347320556,0.1232653930783271,294.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.4671904146671295,0.050000000745058,0.04938181117177,293.27001953125,297.1499938964844,293.1499938964844,0.0341589599847793,-881.9652709960938,304.1611022949219,0.5519806146621704,0.0769393742084503,0.0557263679802417,293.1947937011719,297.1499938964844,293.1499938964844,0.3677494823932647,-6803.4462890625,304.1431884765625,0.9990000128746032,0.4999693930149078,0.4304488003253937,293.3262023925781,297.1499938964844,293.1499938964844,0.0059951194562017,-2170.310546875,298.7413330078125,0.4671904146671295,0.050000000745058,0.2342460453510284,291.0650329589844,291.1499938964844,259.4161071777344,257.9503479003906,280.25616455078125,294.41265869140625,291.0643920898437,1.0,0.260775089263916,0.6817765235900879,0.6817765235900879,1.0,1.0,-1.0717791318893433,0.4337720572948456,0.6380070447921753,0.1734615415334701,0.0,0.0,0.8524088859558105,58.29168701171875,50.0,-10.599527359008787,-11659.12109375,176.17416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1368103027344,303.4349365234375,278.1499938964844,0.0,18000.0,317.7900085449219,35664.9140625,36000.0,0.0,0.0,0.2588807344436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377766132354736,1.637800931930542,-2.435391616018024e-05,0.0,0.0002627310168463,0.0,0.0,521.1390380859375,0.0,0.0,0.0,0.9147825837135316,4.0,0.0,1.0
575160,293.1445617675781,297.1499938964844,293.1499938964844,0.081627644598484,-1950.7208251953125,304.14862060546875,0.6735039353370667,0.135289654135704,0.1233887821435928,294.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.4695997238159179,0.050000000745058,0.04933912307024,293.2680358886719,297.1499938964844,293.1499938964844,0.0331221595406532,-868.5406494140625,304.16094970703125,0.5510305166244507,0.0758067667484283,0.0548861734569072,293.19305419921875,297.1499938964844,293.1499938964844,0.3631962537765503,-6732.7548828125,304.1527404785156,0.9990000128746032,0.499741792678833,0.4257195591926574,293.3257751464844,297.1499938964844,293.1499938964844,0.005961294285953,-2159.986572265625,298.712158203125,0.4695997238159179,0.050000000745058,0.2340435534715652,291.0660095214844,291.1499938964844,259.4054870605469,257.9427795410156,280.25115966796875,294.3973388671875,291.067138671875,1.0,0.2584269642829895,0.681678295135498,0.681678295135498,1.0,1.0,-1.0649503469467163,0.4307354390621185,0.6342149376869202,0.1722074151039123,0.0,0.0,0.8579493761062622,57.13005447387695,53.0,0.8803547024726868,-11615.7841796875,172.06471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1160888671875,303.4358215332031,278.1499938964844,0.0,18000.0,317.7900085449219,35668.265625,36000.0,0.0,0.0,0.259137213230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6526930332183838,1.6527177095413208,-2.465272700646892e-05,0.0,0.0002629913215059,0.0,0.0,533.308837890625,0.0,0.0,0.0,0.921739399433136,4.0,0.0,1.0
575220,293.14324951171875,297.1499938964844,293.1499938964844,0.081807367503643,-1953.8284912109373,304.1487731933594,0.676214873790741,0.1356985419988632,0.1237190291285514,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4714094996452331,0.050000000745058,0.0493061877787113,293.26397705078125,297.1499938964844,293.1499938964844,0.0311745516955852,-842.9016723632812,304.1605529785156,0.5464370846748352,0.0736431926488876,0.0533259026706218,293.1859130859375,297.1499938964844,293.1499938964844,0.3590555787086487,-6669.83349609375,304.15838623046875,0.9990000128746032,0.5001031160354614,0.422032743692398,293.32476806640625,297.1499938964844,293.1499938964844,0.0058977431617677,-2139.76220703125,298.6595458984375,0.4714094996452331,0.050000000745058,0.2338873296976089,291.08013916015625,291.1499938964844,259.3840026855469,257.9274597167969,280.2283630371094,294.3560791015625,291.08154296875,1.0,0.2569110095500946,0.6814817786216736,0.6814817786216736,1.0,1.0,-1.0588170289993286,0.427959531545639,0.6308574676513672,0.1711223721504211,0.0,0.0,0.8663263320922852,56.22507095336914,56.0,14.329957008361816,-11595.7412109375,168.66148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0962829589844,303.4432373046875,278.1499938964844,0.0,18000.0,317.7900085449219,35744.4140625,36000.0,0.0,0.0,0.2595152258872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6767630577087402,1.6767882108688354,-2.5156596166198145e-05,0.0,0.000263374968199,0.0,0.0,553.6160278320312,0.0,0.0,0.0,0.9329934120178224,4.0,0.0,1.0
575280,293.14324951171875,297.1499938964844,293.1499938964844,0.081807367503643,-1953.8284912109373,304.1487731933594,0.676214873790741,0.1356985419988632,0.1237190291285514,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4714094996452331,0.050000000745058,0.0493061877787113,293.26397705078125,297.1499938964844,293.1499938964844,0.0311745516955852,-842.9016723632812,304.1605529785156,0.5464370846748352,0.0736431926488876,0.0533259026706218,293.1859130859375,297.1499938964844,293.1499938964844,0.3590555787086487,-6669.83349609375,304.15838623046875,0.9990000128746032,0.5001031160354614,0.422032743692398,293.32476806640625,297.1499938964844,293.1499938964844,0.0058977431617677,-2139.76220703125,298.6595458984375,0.4714094996452331,0.050000000745058,0.2338873296976089,291.08013916015625,291.1499938964844,259.3840026855469,257.9274597167969,280.2283630371094,294.3560791015625,291.08154296875,1.0,0.2569110095500946,0.6814817786216736,0.6814817786216736,1.0,1.0,-1.0588170289993286,0.427959531545639,0.6308574676513672,0.1711223721504211,0.0,0.0,0.8663263320922852,56.22507095336914,56.0,14.329957008361816,-11595.7412109375,168.66148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0962829589844,303.4432373046875,278.1499938964844,0.0,18000.0,317.7900085449219,35744.4140625,36000.0,0.0,0.0,0.2595152258872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6767630577087402,1.6767882108688354,-2.5156596166198145e-05,0.0,0.000263374968199,0.0,0.0,553.6160278320312,0.0,0.0,0.0,0.9329934120178224,4.0,0.0,1.0
575340,293.14190673828125,297.1499938964844,293.1499938964844,0.0820636823773384,-1958.43359375,304.14874267578125,0.676973283290863,0.1361367255449295,0.1241053938865661,294.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.4714192748069763,0.050000000745058,0.0493060201406478,293.2597351074219,297.1499938964844,293.1499938964844,0.0294331312179565,-819.4315185546875,304.1599426269531,0.540277898311615,0.0716164112091064,0.0518846921622753,293.18182373046875,297.1499938964844,293.1499938964844,0.3585524260997772,-6663.33447265625,304.1562805175781,0.9990000128746032,0.5000296235084534,0.4220125675201416,293.3236694335937,297.1499938964844,293.1499938964844,0.0058404342271387,-2121.730224609375,298.6060791015625,0.4714192748069763,0.050000000745058,0.2338865250349044,291.0903625488281,291.1499938964844,259.3623046875,257.911865234375,280.2059631347656,294.3241577148437,291.0912475585937,1.0,0.2568418383598327,0.6812852621078491,0.6812852621078491,1.0,1.0,-1.0575240850448608,0.4272837936878204,0.6302403211593628,0.1710048168897628,0.0,0.0,0.8735460638999939,56.20897674560547,59.0,13.136270523071287,-11609.7451171875,168.26258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0835266113281,303.4468688964844,278.1499938964844,0.0,18000.0,317.3099975585937,35792.859375,36000.0,0.0,0.0,0.2598837316036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6955572366714478,1.6955827474594116,-2.555242645030376e-05,0.0,0.0002637489524204,0.0,0.0,569.80908203125,0.0,0.0,0.0,0.9418527483940125,4.0,0.0,1.0
575400,293.14190673828125,297.1499938964844,293.1499938964844,0.0820636823773384,-1958.43359375,304.14874267578125,0.676973283290863,0.1361367255449295,0.1241053938865661,294.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.4714192748069763,0.050000000745058,0.0493060201406478,293.2597351074219,297.1499938964844,293.1499938964844,0.0294331312179565,-819.4315185546875,304.1599426269531,0.540277898311615,0.0716164112091064,0.0518846921622753,293.18182373046875,297.1499938964844,293.1499938964844,0.3585524260997772,-6663.33447265625,304.1562805175781,0.9990000128746032,0.5000296235084534,0.4220125675201416,293.3236694335937,297.1499938964844,293.1499938964844,0.0058404342271387,-2121.730224609375,298.6060791015625,0.4714192748069763,0.050000000745058,0.2338865250349044,291.0903625488281,291.1499938964844,259.3623046875,257.911865234375,280.2059631347656,294.3241577148437,291.0912475585937,1.0,0.2568418383598327,0.6812852621078491,0.6812852621078491,1.0,1.0,-1.0575240850448608,0.4272837936878204,0.6302403211593628,0.1710048168897628,0.0,0.0,0.8735460638999939,56.20897674560547,59.0,13.136270523071287,-11609.7451171875,168.26258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0835266113281,303.4468688964844,278.1499938964844,0.0,18000.0,317.3099975585937,35792.859375,36000.0,0.0,0.0,0.2598837316036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6955572366714478,1.6955827474594116,-2.555242645030376e-05,0.0,0.0002637489524204,0.0,0.0,569.80908203125,0.0,0.0,0.0,0.9418527483940125,4.0,0.0,1.0
575460,293.1406555175781,297.1499938964844,293.1499938964844,0.0823998525738716,-1964.6156005859373,304.14862060546875,0.6763547658920288,0.1365983188152313,0.124536857008934,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4701679944992065,0.050000000745058,0.0493288896977901,293.2554016113281,297.1499938964844,293.1499938964844,0.0276081673800945,-797.6595458984375,304.1596069335937,0.5331979393959045,0.0697158202528953,0.0505510792136192,293.18182373046875,297.1499938964844,293.1499938964844,0.3607932329177856,-6698.67236328125,304.150390625,0.9990000128746032,0.4992324709892273,0.4245742857456207,293.32257080078125,297.1499938964844,293.1499938964844,0.0057884966954588,-2105.7451171875,298.5505065917969,0.4701679944992065,0.050000000745058,0.2339950054883957,291.09478759765625,291.1499938964844,259.3403625488281,257.8959655761719,280.18524169921875,294.3026123046875,291.0948486328125,1.0,0.257930040359497,0.6811762452125549,0.6811762452125549,1.0,1.0,-1.0596725940704346,0.428132563829422,0.631540060043335,0.171565368771553,0.0,0.0,0.880537748336792,56.81759643554688,62.0,5.742947578430176,-11645.8779296875,169.97543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0677490234375,303.4419250488281,278.1499938964844,0.0,18000.0,317.3099975585937,35812.9375,36000.0,0.0,0.0,0.2603370249271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121227979660034,1.7121487855911257,-2.589976065792144e-05,0.0,0.0002642089966684,0.0,0.0,584.2777709960938,0.0,0.0,0.0,0.9496893882751464,4.0,0.0,1.0
575520,293.1406555175781,297.1499938964844,293.1499938964844,0.0823998525738716,-1964.6156005859373,304.14862060546875,0.6763547658920288,0.1365983188152313,0.124536857008934,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4701679944992065,0.050000000745058,0.0493288896977901,293.2554016113281,297.1499938964844,293.1499938964844,0.0276081673800945,-797.6595458984375,304.1596069335937,0.5331979393959045,0.0697158202528953,0.0505510792136192,293.18182373046875,297.1499938964844,293.1499938964844,0.3607932329177856,-6698.67236328125,304.150390625,0.9990000128746032,0.4992324709892273,0.4245742857456207,293.32257080078125,297.1499938964844,293.1499938964844,0.0057884966954588,-2105.7451171875,298.5505065917969,0.4701679944992065,0.050000000745058,0.2339950054883957,291.09478759765625,291.1499938964844,259.3403625488281,257.8959655761719,280.18524169921875,294.3026123046875,291.0948486328125,1.0,0.257930040359497,0.6811762452125549,0.6811762452125549,1.0,1.0,-1.0596725940704346,0.428132563829422,0.631540060043335,0.171565368771553,0.0,0.0,0.880537748336792,56.81759643554688,62.0,5.742947578430176,-11645.8779296875,169.97543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0677490234375,303.4419250488281,278.1499938964844,0.0,18000.0,317.3099975585937,35812.9375,36000.0,0.0,0.0,0.2603370249271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121227979660034,1.7121487855911257,-2.589976065792144e-05,0.0,0.0002642089966684,0.0,0.0,584.2777709960938,0.0,0.0,0.0,0.9496893882751464,4.0,0.0,1.0
575580,293.13946533203125,297.1499938964844,293.1499938964844,0.0828200429677963,-1972.477294921875,304.1483764648437,0.6746638417243958,0.1370737701654434,0.1250004470348358,294.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4678461253643036,0.050000000745058,0.0493703708052635,293.2510070800781,297.1499938964844,293.1499938964844,0.0264961998909711,-778.826171875,304.1582946777344,0.5255835056304932,0.0679325684905052,0.0493148379027843,293.1857604980469,297.1499938964844,293.1499938964844,0.3653939664363861,-6769.32275390625,304.142578125,0.9990000128746032,0.4976324439048767,0.4291824400424957,293.3216247558594,297.1499938964844,293.1499938964844,0.0057413601316511,-2091.7861328125,298.4916381835937,0.4678461253643036,0.050000000745058,0.2341917753219604,291.09136962890625,291.1499938964844,259.31817626953125,257.8797607421875,280.16668701171875,294.2901306152344,291.09051513671875,1.0,0.2599382102489471,0.681067168712616,0.681067168712616,1.0,1.0,-1.0645612478256226,0.4301813244819641,0.6343799829483032,0.1726436913013458,0.0,0.0,0.8885006904602051,57.93041610717773,50.0,-4.6871256828308105,-11698.57421875,173.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04327392578125,303.42608642578125,278.1499938964844,0.0,18000.0,317.3099975585937,35803.44921875,36000.0,0.0,0.0,0.26095712184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7290326356887815,1.729058861732483,-2.625096749397926e-05,0.0,0.0002648383087944,0.0,0.0,599.2078857421875,0.0,0.0,0.0,0.9577233195304872,4.0,0.0,1.0
575640,293.13946533203125,297.1499938964844,293.1499938964844,0.0828200429677963,-1972.477294921875,304.1483764648437,0.6746638417243958,0.1370737701654434,0.1250004470348358,294.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4678461253643036,0.050000000745058,0.0493703708052635,293.2510070800781,297.1499938964844,293.1499938964844,0.0264961998909711,-778.826171875,304.1582946777344,0.5255835056304932,0.0679325684905052,0.0493148379027843,293.1857604980469,297.1499938964844,293.1499938964844,0.3653939664363861,-6769.32275390625,304.142578125,0.9990000128746032,0.4976324439048767,0.4291824400424957,293.3216247558594,297.1499938964844,293.1499938964844,0.0057413601316511,-2091.7861328125,298.4916381835937,0.4678461253643036,0.050000000745058,0.2341917753219604,291.09136962890625,291.1499938964844,259.31817626953125,257.8797607421875,280.16668701171875,294.2901306152344,291.09051513671875,1.0,0.2599382102489471,0.681067168712616,0.681067168712616,1.0,1.0,-1.0645612478256226,0.4301813244819641,0.6343799829483032,0.1726436913013458,0.0,0.0,0.8885006904602051,57.93041610717773,50.0,-4.6871256828308105,-11698.57421875,173.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04327392578125,303.42608642578125,278.1499938964844,0.0,18000.0,317.3099975585937,35803.44921875,36000.0,0.0,0.0,0.26095712184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7290326356887815,1.729058861732483,-2.625096749397926e-05,0.0,0.0002648383087944,0.0,0.0,599.2078857421875,0.0,0.0,0.0,0.9577233195304872,4.0,0.0,1.0
