time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575700,293.13885498046875,297.1499938964844,293.1499938964844,0.0830222964286804,-1976.2802734375,304.1483154296875,0.6759147047996521,0.1373298466205597,0.1252080649137497,294.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.4686298072338104,0.050000000745058,0.0493565015494823,293.2487487792969,297.1499938964844,293.1499938964844,0.0258146915584802,-769.3198852539062,304.15802001953125,0.5237256288528442,0.0670977458357811,0.048704408109188,293.18756103515625,297.1499938964844,293.1499938964844,0.3641337454319,-6749.111328125,304.1463317871094,0.9990000128746032,0.4968273937702179,0.4276484549045563,293.3211364746094,297.1499938964844,293.1499938964844,0.0057143135927617,-2083.745849609375,298.46148681640625,0.4686298072338104,0.050000000745058,0.2341260015964508,291.0876770019531,291.1499938964844,259.3069763183594,257.8715515136719,280.1615295410156,294.2829284667969,291.0872497558594,1.0,0.258849948644638,0.6810126304626465,0.6810126304626465,1.0,1.0,-1.0621466636657717,0.4290641844272613,0.6330825090408325,0.1723133772611618,0.0,0.0,0.8930334448814392,57.5536003112793,50.0,-5.030426502227783,-11685.181640625,172.0179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03033447265625,303.4234924316406,278.1499938964844,0.0,18000.0,316.8299865722656,35790.25390625,36000.0,0.0,0.0,0.2613137662410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7383190393447876,1.738345503807068,-2.6443514798302203e-05,0.0,0.0002652002440299,0.0,0.0,607.4935913085938,0.0,0.0,0.0,0.9621376395225524,4.0,0.0,1.0
575760,293.1381530761719,297.1499938964844,293.1499938964844,0.0831781700253486,-1979.13330078125,304.1483154296875,0.6788305044174194,0.1376075595617294,0.1254095733165741,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4708598256111145,0.050000000745058,0.0493162795901298,293.2463684082031,297.1499938964844,293.1499938964844,0.0251564662903547,-759.7667236328125,304.1577453613281,0.5233585238456726,0.0663145780563354,0.0481088124215602,293.18603515625,297.1499938964844,293.1499938964844,0.3597835898399353,-6681.69580078125,304.15496826171875,0.9990000128746032,0.4966434836387634,0.4231646358966827,293.320556640625,297.1499938964844,293.1499938964844,0.0056831613183021,-2073.912841796875,298.433837890625,0.4708598256111145,0.050000000745058,0.2339352071285247,291.0891418457031,291.1499938964844,259.29571533203125,257.8632507324219,280.1554260253906,294.2662048339844,291.0903015136719,1.0,0.2566576302051544,0.6809120178222656,0.6809120178222656,1.0,1.0,-1.0560169219970703,0.4263156056404114,0.6297013163566589,0.1712601780891418,0.0,0.0,0.8969779014587402,56.46467971801758,53.0,3.780144214630127,-11647.109375,168.29031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02593994140625,303.4328308105469,278.1499938964844,0.0,18000.0,316.8299865722656,35791.578125,36000.0,0.0,0.0,0.2616032063961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7476379871368408,1.7476645708084106,-2.664108069438953e-05,0.0,0.0002654939889907,0.0,0.0,615.9425048828125,0.0,0.0,0.0,0.9665193557739258,4.0,0.0,1.0
575820,293.13677978515625,297.1499938964844,293.1499938964844,0.0834882706403732,-1984.68408203125,304.1483764648437,0.6816527843475342,0.1381862312555313,0.1258945912122726,294.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4724469482898712,0.050000000745058,0.0492870025336742,293.2411804199219,297.1499938964844,293.1499938964844,0.0240004565566778,-742.5220336914062,304.1571044921875,0.5204656720161438,0.06492430716753,0.0470693111419677,293.17919921875,297.1499938964844,293.1499938964844,0.3560088872909546,-6624.61279296875,304.15924072265625,0.9990000128746032,0.4971192181110382,0.4198690056800842,293.3193054199219,297.1499938964844,293.1499938964844,0.0056248847395181,-2054.80517578125,298.3840637207031,0.4724469482898712,0.050000000745058,0.2337963283061981,291.1029357910156,291.1499938964844,259.27301025390625,257.84637451171875,280.12908935546875,294.2207336425781,291.1042175292969,1.0,0.2554110884666443,0.6807107329368591,0.6807107329368591,1.0,1.0,-1.0511891841888428,0.4240908026695251,0.6270983815193176,0.1704871654510498,0.0,0.0,0.9023292660713196,55.66957092285156,56.0,14.010699272155762,-11639.9775390625,165.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0355834960937,303.4564819335937,278.1499938964844,0.0,18000.0,316.8299865722656,35850.81640625,36000.0,0.0,0.0,0.2619867920875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7618739604949951,1.7619009017944336,-2.695786679396405e-05,0.0,0.0002658832818269,0.0,0.0,629.2169799804688,0.0,0.0,0.0,0.9732122421264648,4.0,0.0,1.0
575880,293.13677978515625,297.1499938964844,293.1499938964844,0.0834882706403732,-1984.68408203125,304.1483764648437,0.6816527843475342,0.1381862312555313,0.1258945912122726,294.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.4724469482898712,0.050000000745058,0.0492870025336742,293.2411804199219,297.1499938964844,293.1499938964844,0.0240004565566778,-742.5220336914062,304.1571044921875,0.5204656720161438,0.06492430716753,0.0470693111419677,293.17919921875,297.1499938964844,293.1499938964844,0.3560088872909546,-6624.61279296875,304.15924072265625,0.9990000128746032,0.4971192181110382,0.4198690056800842,293.3193054199219,297.1499938964844,293.1499938964844,0.0056248847395181,-2054.80517578125,298.3840637207031,0.4724469482898712,0.050000000745058,0.2337963283061981,291.1029357910156,291.1499938964844,259.27301025390625,257.84637451171875,280.12908935546875,294.2207336425781,291.1042175292969,1.0,0.2554110884666443,0.6807107329368591,0.6807107329368591,1.0,1.0,-1.0511891841888428,0.4240908026695251,0.6270983815193176,0.1704871654510498,0.0,0.0,0.9023292660713196,55.66957092285156,56.0,14.010699272155762,-11639.9775390625,165.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0355834960937,303.4564819335937,278.1499938964844,0.0,18000.0,316.8299865722656,35850.81640625,36000.0,0.0,0.0,0.2619867920875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7618739604949951,1.7619009017944336,-2.695786679396405e-05,0.0,0.0002658832818269,0.0,0.0,629.2169799804688,0.0,0.0,0.0,0.9732122421264648,4.0,0.0,1.0
575940,293.1353759765625,297.1499938964844,293.1499938964844,0.0838927626609802,-1992.09033203125,304.1482238769531,0.6825570464134216,0.138804480433464,0.1264424920082092,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4723237752914428,0.050000000745058,0.049289297312498,293.23541259765625,297.1499938964844,293.1499938964844,0.0231064409017562,-728.8737182617188,304.1562194824219,0.5167245268821716,0.0637821555137634,0.0462353192269802,293.17529296875,297.1499938964844,293.1499938964844,0.3558256924152374,-6623.16064453125,304.1563720703125,0.9990000128746032,0.4971816837787628,0.4201277494430542,293.31787109375,297.1499938964844,293.1499938964844,0.0055728503502905,-2038.060546875,298.33282470703125,0.4723237752914428,0.050000000745058,0.2338072061538696,291.1112060546875,291.1499938964844,259.25,257.8291015625,280.1009826660156,294.1819763183594,291.1117858886719,1.0,0.2555738091468811,0.6805094480514526,0.6805094480514526,1.0,1.0,-1.051170825958252,0.4239642918109894,0.627206563949585,0.1706285923719406,0.0,0.0,0.9068805575370787,55.73155212402344,59.0,10.253743171691896,-11667.904296875,165.59866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0461730957031,303.47265625,278.1499938964844,0.0,18000.0,317.3099975585937,35883.90625,36000.0,0.0,0.0,0.2623153924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.772304654121399,1.772331953048706,-2.7189207685296424e-05,0.0,0.0002662167826201,0.0,0.0,639.0322265625,0.0,0.0,0.0,0.9781712293624878,4.0,0.0,1.0
576000,293.1353759765625,297.1499938964844,293.1499938964844,0.0838927626609802,-1992.09033203125,304.1482238769531,0.6825570464134216,0.138804480433464,0.1264424920082092,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4723237752914428,0.050000000745058,0.049289297312498,293.23541259765625,297.1499938964844,293.1499938964844,0.0231064409017562,-728.8737182617188,304.1562194824219,0.5167245268821716,0.0637821555137634,0.0462353192269802,293.17529296875,297.1499938964844,293.1499938964844,0.3558256924152374,-6623.16064453125,304.1563720703125,0.9990000128746032,0.4971816837787628,0.4201277494430542,293.31787109375,297.1499938964844,293.1499938964844,0.0055728503502905,-2038.060546875,298.33282470703125,0.4723237752914428,0.050000000745058,0.2338072061538696,291.1112060546875,291.1499938964844,259.25,257.8291015625,280.1009826660156,294.1819763183594,291.1117858886719,1.0,0.2555738091468811,0.6805094480514526,0.6805094480514526,1.0,1.0,-1.051170825958252,0.4239642918109894,0.627206563949585,0.1706285923719406,0.0,0.0,0.9068805575370787,55.73155212402344,59.0,10.253743171691896,-11667.904296875,165.59866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0461730957031,303.47265625,278.1499938964844,0.0,18000.0,317.3099975585937,35883.90625,36000.0,0.0,0.0,0.2623153924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.772304654121399,1.772331953048706,-2.7189207685296424e-05,0.0,0.0002662167826201,0.0,0.0,639.0322265625,0.0,0.0,0.0,0.9781712293624878,4.0,0.0,1.0
576060,293.1340026855469,297.1499938964844,293.1499938964844,0.0843965262174606,-2001.4649658203125,304.1479797363281,0.6821128726005554,0.1394539773464203,0.1270427256822586,294.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4709911942481994,0.050000000745058,0.0493138954043388,293.2296447753906,297.1499938964844,293.1499938964844,0.0223896838724613,-717.7559204101562,304.15533447265625,0.5124146342277527,0.0627879425883293,0.0455340705811977,293.17535400390625,297.1499938964844,293.1499938964844,0.3583750426769256,-6663.33544921875,304.1499328613281,0.9990000128746032,0.4965336322784424,0.4228951036930084,293.31640625,297.1499938964844,293.1499938964844,0.0055263303220272,-2023.5733642578125,298.2788391113281,0.4709911942481994,0.050000000745058,0.2339238822460174,291.11199951171875,291.1499938964844,259.2225036621094,257.8077392578125,280.0733337402344,294.1543273925781,291.11151123046875,1.0,0.2568657696247101,0.6803959012031555,0.6803959012031555,1.0,1.0,-1.054539680480957,0.4253415167331695,0.6291981339454651,0.1714241057634353,0.0,0.0,0.9118028283119202,56.39847946166992,62.0,0.4579628407955169,-11717.4384765625,167.7506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0472412109375,303.4756164550781,278.1499938964844,0.0,18000.0,317.3099975585937,35887.69140625,36000.0,0.0,0.0,0.2627137005329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7819465398788452,1.781973958015442,-2.739816591201816e-05,0.0,0.0002666210057213,0.0,0.0,648.1024169921875,0.0,0.0,0.0,0.982778549194336,4.0,0.0,1.0
576120,293.1340026855469,297.1499938964844,293.1499938964844,0.0843965262174606,-2001.4649658203125,304.1479797363281,0.6821128726005554,0.1394539773464203,0.1270427256822586,294.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4709911942481994,0.050000000745058,0.0493138954043388,293.2296447753906,297.1499938964844,293.1499938964844,0.0223896838724613,-717.7559204101562,304.15533447265625,0.5124146342277527,0.0627879425883293,0.0455340705811977,293.17535400390625,297.1499938964844,293.1499938964844,0.3583750426769256,-6663.33544921875,304.1499328613281,0.9990000128746032,0.4965336322784424,0.4228951036930084,293.31640625,297.1499938964844,293.1499938964844,0.0055263303220272,-2023.5733642578125,298.2788391113281,0.4709911942481994,0.050000000745058,0.2339238822460174,291.11199951171875,291.1499938964844,259.2225036621094,257.8077392578125,280.0733337402344,294.1543273925781,291.11151123046875,1.0,0.2568657696247101,0.6803959012031555,0.6803959012031555,1.0,1.0,-1.054539680480957,0.4253415167331695,0.6291981339454651,0.1714241057634353,0.0,0.0,0.9118028283119202,56.39847946166992,62.0,0.4579628407955169,-11717.4384765625,167.7506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0472412109375,303.4756164550781,278.1499938964844,0.0,18000.0,317.3099975585937,35887.69140625,36000.0,0.0,0.0,0.2627137005329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7819465398788452,1.781973958015442,-2.739816591201816e-05,0.0,0.0002666210057213,0.0,0.0,648.1024169921875,0.0,0.0,0.0,0.982778549194336,4.0,0.0,1.0
576180,293.1327209472656,297.1499938964844,293.1499938964844,0.0850047469139099,-2012.9365234375,304.14764404296875,0.6806122064590454,0.1401229798793792,0.1276799142360687,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4686254858970642,0.050000000745058,0.0493565909564495,293.2239685058594,297.1499938964844,293.1499938964844,0.021817822009325,-708.8292846679688,304.1545104980469,0.5077449083328247,0.0619211196899414,0.0449374020099639,293.1793212890625,297.1499938964844,293.1499938964844,0.3633032739162445,-6739.0986328125,304.1417236328125,0.9990000128746032,0.4950927793979645,0.4276570081710815,293.3150329589844,297.1499938964844,293.1499938964844,0.0054849460721015,-2011.3958740234373,298.2206726074219,0.4686254858970642,0.050000000745058,0.2341264188289642,291.1029357910156,291.1499938964844,259.18670654296875,257.77880859375,280.0455322265625,294.1371459960937,291.1012878417969,1.0,0.2590565085411072,0.6802824139595032,0.6802824139595032,1.0,1.0,-1.06059730052948,0.4278925955295563,0.6327046751976013,0.1727374345064163,0.0,0.0,0.9185850620269777,57.55635452270508,50.0,-12.71220874786377,-11783.2294921875,171.57498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0331726074219,303.462890625,278.1499938964844,0.0,18000.0,317.3099975585937,35860.22265625,36000.0,0.0,0.0,0.2632887661457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79348623752594,1.7935137748718262,-2.7642498025670648e-05,0.0,0.0002672046248335,0.0,0.0,658.9598388671875,0.0,0.0,0.0,0.9883206486701964,4.0,0.0,1.0
576240,293.1327209472656,297.1499938964844,293.1499938964844,0.0850047469139099,-2012.9365234375,304.14764404296875,0.6806122064590454,0.1401229798793792,0.1276799142360687,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4686254858970642,0.050000000745058,0.0493565909564495,293.2239685058594,297.1499938964844,293.1499938964844,0.021817822009325,-708.8292846679688,304.1545104980469,0.5077449083328247,0.0619211196899414,0.0449374020099639,293.1793212890625,297.1499938964844,293.1499938964844,0.3633032739162445,-6739.0986328125,304.1417236328125,0.9990000128746032,0.4950927793979645,0.4276570081710815,293.3150329589844,297.1499938964844,293.1499938964844,0.0054849460721015,-2011.3958740234373,298.2206726074219,0.4686254858970642,0.050000000745058,0.2341264188289642,291.1029357910156,291.1499938964844,259.18670654296875,257.77880859375,280.0455322265625,294.1371459960937,291.1012878417969,1.0,0.2590565085411072,0.6802824139595032,0.6802824139595032,1.0,1.0,-1.06059730052948,0.4278925955295563,0.6327046751976013,0.1727374345064163,0.0,0.0,0.9185850620269777,57.55635452270508,50.0,-12.71220874786377,-11783.2294921875,171.57498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0331726074219,303.462890625,278.1499938964844,0.0,18000.0,317.3099975585937,35860.22265625,36000.0,0.0,0.0,0.2632887661457062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79348623752594,1.7935137748718262,-2.7642498025670648e-05,0.0,0.0002672046248335,0.0,0.0,658.9598388671875,0.0,0.0,0.0,0.9883206486701964,4.0,0.0,1.0
576300,293.13201904296875,297.1499938964844,293.1499938964844,0.0853087678551673,-2018.7003173828125,304.14752197265625,0.6820130348205566,0.1404778361320495,0.1279760897159576,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4693710505962372,0.050000000745058,0.0493432618677616,293.2210998535156,297.1499938964844,293.1499938964844,0.0215523745864629,-704.6600341796875,304.1541748046875,0.5071880221366882,0.0615487620234489,0.0446495786309242,293.1810913085937,297.1499938964844,293.1499938964844,0.3622181117534637,-6721.5458984375,304.14532470703125,0.9990000128746032,0.494375079870224,0.4261774718761444,293.3143310546875,297.1499938964844,293.1499938964844,0.0054612746462225,-2004.4444580078125,298.1905212402344,0.4693710505962372,0.050000000745058,0.2340631932020187,291.0956420898437,291.1499938964844,259.16583251953125,257.7616577148437,280.0350646972656,294.1275939941406,291.09429931640625,1.0,0.2580521404743194,0.680225670337677,0.680225670337677,1.0,1.0,-1.0587451457977295,0.4270049333572387,0.6317402720451355,0.1725628077983856,0.0,0.0,0.9229421019554138,57.2009391784668,50.0,-14.510854721069336,-11775.451171875,170.3983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0233154296875,303.460205078125,278.1499938964844,0.0,18000.0,317.7900085449219,35837.16796875,36000.0,0.0,0.0,0.2636317610740661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.800717830657959,1.8007456064224243,-2.779512215056457e-05,0.0,0.0002675527066458,0.0,0.0,665.8084106445312,0.0,0.0,0.0,0.9917906522750854,4.0,0.0,1.0
576360,293.1312561035156,297.1499938964844,293.1499938964844,0.0855706185102462,-2023.5965576171875,304.1474914550781,0.6851160526275635,0.1408556997776031,0.1282673478126526,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4715532660484314,0.050000000745058,0.0493035428225994,293.2181396484375,297.1499938964844,293.1499938964844,0.0212918054312467,-700.4714965820312,304.1539001464844,0.5080143213272095,0.0612302683293819,0.0443784482777118,293.17950439453125,297.1499938964844,293.1499938964844,0.3580514192581177,-6656.8642578125,304.15380859375,0.9990000128746032,0.4942904710769653,0.4217350780963897,293.31353759765625,297.1499938964844,293.1499938964844,0.005433842074126,-1995.84228515625,298.162841796875,0.4715532660484314,0.050000000745058,0.2338747829198837,291.0929870605469,291.1499938964844,259.14312744140625,257.7428283691406,280.0234069824219,294.1085205078125,291.0931701660156,1.0,0.2559382617473602,0.6801216006278992,0.6801216006278992,1.0,1.0,-1.0531657934188845,0.4244701862335205,0.6286956667900085,0.1716952323913574,0.0,0.0,0.9270430207252502,56.13317489624024,38.0,-6.934370517730713,-11742.5654296875,166.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.020751953125,303.4687194824219,278.1499938964844,0.0,18000.0,317.7900085449219,35825.6015625,36000.0,0.0,0.0,0.2639147639274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8085463047027588,1.8085743188858032,-2.796408443828113e-05,0.0,0.0002678399323485,0.0,0.0,673.3294067382812,0.0,0.0,0.0,0.9955025911331176,4.0,0.0,1.0
576420,293.1294860839844,297.1499938964844,293.1499938964844,0.0859600082039833,-2030.5960693359373,304.1476745605469,0.695496141910553,0.1416850239038467,0.1288595795631408,294.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4786874055862427,0.050000000745058,0.0491676703095436,293.2118835449219,297.1499938964844,293.1499938964844,0.0208018291741609,-692.2725830078125,304.1534118652344,0.5132102370262146,0.0607676655054092,0.0439118817448616,293.1650085449219,297.1499938964844,293.1499938964844,0.3424096405506134,-6416.041015625,304.1788330078125,0.9990000128746032,0.4964443743228912,0.4061689078807831,293.31158447265625,297.1499938964844,293.1499938964844,0.0053693382069468,-1973.98779296875,298.1177978515625,0.4786874055862427,0.050000000745058,0.2332302629947662,291.1068725585937,291.1499938964844,259.0923156738281,257.70025634765625,279.99200439453125,294.0410461425781,291.11004638671875,1.0,0.2488000690937042,0.6799134016036987,0.6799134016036987,1.0,1.0,-1.033700466156006,0.4157249629497528,0.6179755330085754,0.1685819625854492,0.0,0.0,0.9321476817131042,52.47514343261719,41.0,21.1135368347168,-11623.501953125,154.98118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0495910644531,303.522216796875,278.1499938964844,0.0,18000.0,317.7900085449219,35783.75,36000.0,0.0,0.0,0.2641023099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819075107574463,1.8191032409667969,-2.818655411829241e-05,0.0,0.0002680302713997,0.0,0.0,683.441650390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576480,293.1294860839844,297.1499938964844,293.1499938964844,0.0859600082039833,-2030.5960693359373,304.1476745605469,0.695496141910553,0.1416850239038467,0.1288595795631408,294.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4786874055862427,0.050000000745058,0.0491676703095436,293.2118835449219,297.1499938964844,293.1499938964844,0.0208018291741609,-692.2725830078125,304.1534118652344,0.5132102370262146,0.0607676655054092,0.0439118817448616,293.1650085449219,297.1499938964844,293.1499938964844,0.3424096405506134,-6416.041015625,304.1788330078125,0.9990000128746032,0.4964443743228912,0.4061689078807831,293.31158447265625,297.1499938964844,293.1499938964844,0.0053693382069468,-1973.98779296875,298.1177978515625,0.4786874055862427,0.050000000745058,0.2332302629947662,291.1068725585937,291.1499938964844,259.0923156738281,257.70025634765625,279.99200439453125,294.0410461425781,291.11004638671875,1.0,0.2488000690937042,0.6799134016036987,0.6799134016036987,1.0,1.0,-1.033700466156006,0.4157249629497528,0.6179755330085754,0.1685819625854492,0.0,0.0,0.9321476817131042,52.47514343261719,41.0,21.1135368347168,-11623.501953125,154.98118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0495910644531,303.522216796875,278.1499938964844,0.0,18000.0,317.7900085449219,35783.75,36000.0,0.0,0.0,0.2641023099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819075107574463,1.8191032409667969,-2.818655411829241e-05,0.0,0.0002680302713997,0.0,0.0,683.441650390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0863224789500236,-2036.8741455078125,304.1478576660156,0.7034892439842224,0.1425855606794357,0.1295692026615142,294.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4833230376243591,0.050000000745058,0.0490770898759365,293.20538330078125,297.1499938964844,293.1499938964844,0.0204585697501897,-686.2095336914062,304.15283203125,0.5172536373138428,0.0605166815221309,0.0436345338821411,293.1426086425781,297.1499938964844,293.1499938964844,0.3305363357067108,-6236.068359375,304.1885070800781,0.9990000128746032,0.5006118416786194,0.3954493403434753,293.30908203125,297.1499938964844,293.1499938964844,0.0053078825585544,-1951.9229736328125,298.0831604003906,0.4833230376243591,0.050000000745058,0.2328005880117416,291.1381225585937,291.1499938964844,259.0348205566406,257.651611328125,279.9450988769531,293.9606628417969,291.1417236328125,1.0,0.2444601953029632,0.6797052621841431,0.6797052621841431,1.0,1.0,-1.0207234621047974,0.4098333120346069,0.6108901500701904,0.1666662842035293,0.0,0.0,0.9316639304161072,50.04133987426758,44.0,38.1285514831543,-11570.81640625,147.26547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11700439453125,303.596923828125,278.1499938964844,0.0,18000.0,318.2699890136719,35732.65234375,36000.0,0.0,0.0,0.2636992931365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819307565689087,1.819335699081421,-2.8180134904687293e-05,0.0,0.0002676212461665,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0863224789500236,-2036.8741455078125,304.1478576660156,0.7034892439842224,0.1425855606794357,0.1295692026615142,294.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4833230376243591,0.050000000745058,0.0490770898759365,293.20538330078125,297.1499938964844,293.1499938964844,0.0204585697501897,-686.2095336914062,304.15283203125,0.5172536373138428,0.0605166815221309,0.0436345338821411,293.1426086425781,297.1499938964844,293.1499938964844,0.3305363357067108,-6236.068359375,304.1885070800781,0.9990000128746032,0.5006118416786194,0.3954493403434753,293.30908203125,297.1499938964844,293.1499938964844,0.0053078825585544,-1951.9229736328125,298.0831604003906,0.4833230376243591,0.050000000745058,0.2328005880117416,291.1381225585937,291.1499938964844,259.0348205566406,257.651611328125,279.9450988769531,293.9606628417969,291.1417236328125,1.0,0.2444601953029632,0.6797052621841431,0.6797052621841431,1.0,1.0,-1.0207234621047974,0.4098333120346069,0.6108901500701904,0.1666662842035293,0.0,0.0,0.9316639304161072,50.04133987426758,44.0,38.1285514831543,-11570.81640625,147.26547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11700439453125,303.596923828125,278.1499938964844,0.0,18000.0,318.2699890136719,35732.65234375,36000.0,0.0,0.0,0.2636992931365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819307565689087,1.819335699081421,-2.8180134904687293e-05,0.0,0.0002676212461665,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576660,293.12567138671875,297.1499938964844,293.1499938964844,0.0867826044559478,-2045.041259765625,304.1477966308594,0.7086332440376282,0.143544539809227,0.1303721517324447,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.485757827758789,0.050000000745058,0.0490298457443714,293.1987609863281,297.1499938964844,293.1499938964844,0.0202829837799072,-682.9474487304688,304.1521911621094,0.5196782946586609,0.0604556202888488,0.0435236953198909,293.1241455078125,297.1499938964844,293.1499938964844,0.3235338032245636,-6132.05908203125,304.1871643066406,0.9990000128746032,0.5045489072799683,0.3897420167922973,293.30621337890625,297.1499938964844,293.1499938964844,0.0052540036849677,-1932.5328369140625,298.0492248535156,0.485757827758789,0.050000000745058,0.2325764745473861,291.1665954589844,291.1499938964844,258.97125244140625,257.5973815917969,279.89617919921875,293.8978576660156,291.1696472167969,1.0,0.2421648353338241,0.6797380447387695,0.6797380447387695,1.0,1.0,-1.0143762826919556,0.4068967700004577,0.607479453086853,0.1660341918468475,0.0,0.0,0.9274979829788208,48.78260040283203,47.0,38.01588821411133,-11570.8466796875,143.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.183837890625,303.6631164550781,278.1499938964844,0.0,18000.0,318.2699890136719,35938.92578125,36000.0,0.0,0.0,0.2630251944065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8185166120529173,1.818544745445252,-2.8209309675730765e-05,0.0,0.0002669371315278,0.0,0.0,683.4727172851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576720,293.12567138671875,297.1499938964844,293.1499938964844,0.0867826044559478,-2045.041259765625,304.1477966308594,0.7086332440376282,0.143544539809227,0.1303721517324447,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.485757827758789,0.050000000745058,0.0490298457443714,293.1987609863281,297.1499938964844,293.1499938964844,0.0202829837799072,-682.9474487304688,304.1521911621094,0.5196782946586609,0.0604556202888488,0.0435236953198909,293.1241455078125,297.1499938964844,293.1499938964844,0.3235338032245636,-6132.05908203125,304.1871643066406,0.9990000128746032,0.5045489072799683,0.3897420167922973,293.30621337890625,297.1499938964844,293.1499938964844,0.0052540036849677,-1932.5328369140625,298.0492248535156,0.485757827758789,0.050000000745058,0.2325764745473861,291.1665954589844,291.1499938964844,258.97125244140625,257.5973815917969,279.89617919921875,293.8978576660156,291.1696472167969,1.0,0.2421648353338241,0.6797380447387695,0.6797380447387695,1.0,1.0,-1.0143762826919556,0.4068967700004577,0.607479453086853,0.1660341918468475,0.0,0.0,0.9274979829788208,48.78260040283203,47.0,38.01588821411133,-11570.8466796875,143.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.183837890625,303.6631164550781,278.1499938964844,0.0,18000.0,318.2699890136719,35938.92578125,36000.0,0.0,0.0,0.2630251944065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8185166120529173,1.818544745445252,-2.8209309675730765e-05,0.0,0.0002669371315278,0.0,0.0,683.4727172851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576780,293.123779296875,297.1499938964844,293.1499938964844,0.0873704552650451,-2055.7431640625,304.1475524902344,0.7115050554275513,0.1445479989051818,0.1312487423419952,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4866003692150116,0.050000000745058,0.0490136407315731,293.1921691894531,297.1499938964844,293.1499938964844,0.0202641878277063,-682.4263305664062,304.1514892578125,0.5208706259727478,0.0605594255030155,0.0435564406216144,293.1114501953125,297.1499938964844,293.1499938964844,0.3204408884048462,-6088.60107421875,304.1798095703125,0.9990000128746032,0.507789671421051,0.3877660036087036,293.3033142089844,297.1499938964844,293.1499938964844,0.0052069970406591,-1916.013427734375,298.0124816894531,0.4866003692150116,0.050000000745058,0.2324996143579483,291.1863098144531,291.1499938964844,258.902099609375,257.5380859375,279.8486328125,293.8519287109375,291.1877136230469,1.0,0.2415310889482498,0.6797708868980408,0.6797708868980408,1.0,1.0,-1.0129830837249756,0.406133085489273,0.6068499684333801,0.166276142001152,0.0,0.0,0.9211931824684144,48.36635971069336,50.0,25.458833694458008,-11596.603515625,142.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23199462890625,303.7019958496094,278.1499938964844,0.0,18000.0,318.2699890136719,36097.91015625,36000.0,0.0,0.0,0.2623041570186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8114094734191888,1.8114374876022337,-2.8088603357900865e-05,0.0,0.0002662053739186,0.0,0.0,677.1218872070312,0.0,0.0,0.0,0.996584177017212,4.0,0.0,1.0
576840,293.123779296875,297.1499938964844,293.1499938964844,0.0873704552650451,-2055.7431640625,304.1475524902344,0.7115050554275513,0.1445479989051818,0.1312487423419952,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4866003692150116,0.050000000745058,0.0490136407315731,293.1921691894531,297.1499938964844,293.1499938964844,0.0202641878277063,-682.4263305664062,304.1514892578125,0.5208706259727478,0.0605594255030155,0.0435564406216144,293.1114501953125,297.1499938964844,293.1499938964844,0.3204408884048462,-6088.60107421875,304.1798095703125,0.9990000128746032,0.507789671421051,0.3877660036087036,293.3033142089844,297.1499938964844,293.1499938964844,0.0052069970406591,-1916.013427734375,298.0124816894531,0.4866003692150116,0.050000000745058,0.2324996143579483,291.1863098144531,291.1499938964844,258.902099609375,257.5380859375,279.8486328125,293.8519287109375,291.1877136230469,1.0,0.2415310889482498,0.6797708868980408,0.6797708868980408,1.0,1.0,-1.0129830837249756,0.406133085489273,0.6068499684333801,0.166276142001152,0.0,0.0,0.9211931824684144,48.36635971069336,50.0,25.458833694458008,-11596.603515625,142.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23199462890625,303.7019958496094,278.1499938964844,0.0,18000.0,318.2699890136719,36097.91015625,36000.0,0.0,0.0,0.2623041570186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8114094734191888,1.8114374876022337,-2.8088603357900865e-05,0.0,0.0002662053739186,0.0,0.0,677.1218872070312,0.0,0.0,0.0,0.996584177017212,4.0,0.0,1.0
576900,293.12286376953125,297.1499938964844,293.1499938964844,0.0877270400524139,-2062.35888671875,304.1473388671875,0.7122294902801514,0.1450606137514114,0.1317073553800583,294.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.4865238666534424,0.050000000745058,0.0490151047706604,293.1889038085937,297.1499938964844,293.1499938964844,0.0203121099621057,-683.20361328125,304.151123046875,0.5210680961608887,0.0606640242040157,0.0436185523867607,293.1072998046875,297.1499938964844,293.1499938964844,0.320230484008789,-6087.46630859375,304.1747741699219,0.9990000128746032,0.5090932250022888,0.387945294380188,293.3019104003906,297.1499938964844,293.1499938964844,0.0051862387917935,-1909.071044921875,297.9915771484375,0.4865238666534424,0.050000000745058,0.2325065582990646,291.1901550292969,291.1499938964844,258.8656005859375,257.50665283203125,279.8253173828125,293.8344116210937,291.1905212402344,1.0,0.241732656955719,0.679787278175354,0.679787278175354,1.0,1.0,-1.013832688331604,0.4064297974109649,0.6074029207229614,0.1666654348373413,0.0,0.0,0.9181066751480104,48.41789627075195,50.0,15.197504997253418,-11615.9248046875,142.66490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2465209960937,303.70928955078125,278.1499938964844,0.0,18000.0,318.75,36120.546875,36000.0,0.0,0.0,0.2619791030883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805869698524475,1.8058977127075195,-2.797203887894284e-05,0.0,0.0002658754820004,0.0,0.0,671.828369140625,0.0,0.0,0.0,0.9939562082290648,4.0,0.0,1.0
576960,293.1219787597656,297.1499938964844,293.1499938964844,0.0881267115473747,-2069.8486328125,304.1470947265625,0.7125551700592041,0.1455780565738678,0.1321762800216674,294.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4861615598201751,0.050000000745058,0.0490220561623573,293.1856994628906,297.1499938964844,293.1499938964844,0.0203961506485939,-684.63916015625,304.1507873535156,0.5210371613502502,0.0607998743653297,0.043707475066185,293.10455322265625,297.1499938964844,293.1499938964844,0.3208274841308594,-6098.70947265625,304.169189453125,0.9990000128746032,0.5101755857467651,0.3887947797775268,293.3005676269531,297.1499938964844,293.1499938964844,0.005167294293642,-1903.0316162109373,297.9685974121094,0.4861615598201751,0.050000000745058,0.2325395345687866,291.18951416015625,291.1499938964844,258.82794189453125,257.4741516113281,279.8026123046875,293.8200988769531,291.1887512207031,1.0,0.2422316223382949,0.6797477602958679,0.6797477602958679,1.0,1.0,-1.0155692100524902,0.4071027934551239,0.6084664463996887,0.1671946495771408,0.0,0.0,0.9155161380767822,48.61847686767578,53.0,3.587387800216675,-11639.0791015625,143.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2539978027344,303.7090148925781,278.1499938964844,0.0,18000.0,318.75,36122.7890625,36000.0,0.0,0.0,0.2617025673389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8003722429275513,1.8004000186920166,-2.7852156563312747e-05,0.0,0.0002655948337633,0.0,0.0,666.530029296875,0.0,0.0,0.0,0.9913625717163086,4.0,0.0,1.0
577020,293.1203308105469,297.1499938964844,293.1499938964844,0.0890529006719589,-2087.405029296875,304.1465148925781,0.7121789455413818,0.1466225087642669,0.1331380903720855,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4846917688846588,0.050000000745058,0.049050435423851,293.17950439453125,297.1499938964844,293.1499938964844,0.0206680037081241,-689.3864135742188,304.1500549316406,0.520401120185852,0.0611577220261096,0.043958380818367,293.1029357910156,297.1499938964844,293.1499938964844,0.3242233991622925,-6154.7001953125,304.1571350097656,0.9990000128746032,0.511664628982544,0.3922425806522369,293.2980651855469,297.1499938964844,293.1499938964844,0.0051344567909836,-1893.545166015625,297.916259765625,0.4846917688846588,0.050000000745058,0.2326741516590118,291.1744384765625,291.1499938964844,258.74932861328125,257.4061279296875,279.7579040527344,293.7997436523437,291.1715087890625,1.0,0.2440059185028076,0.6796687245368958,0.6796687245368958,1.0,1.0,-1.0213576555252075,0.4094662964344024,0.6118913292884827,0.1686506569385528,0.0,0.0,0.9130796194076538,49.41259002685547,56.0,-21.231220245361328,-11696.8369140625,146.3400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2467956542969,303.6872253417969,278.1499938964844,0.0,18000.0,318.75,36076.3046875,36000.0,0.0,0.0,0.2613636553287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7924151420593262,1.792442798614502,-2.766804209386464e-05,0.0,0.0002652508846949,0.0,0.0,658.7312622070312,0.0,0.0,0.0,0.9876590967178344,4.0,0.0,1.0
577080,293.1203308105469,297.1499938964844,293.1499938964844,0.0890529006719589,-2087.405029296875,304.1465148925781,0.7121789455413818,0.1466225087642669,0.1331380903720855,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4846917688846588,0.050000000745058,0.049050435423851,293.17950439453125,297.1499938964844,293.1499938964844,0.0206680037081241,-689.3864135742188,304.1500549316406,0.520401120185852,0.0611577220261096,0.043958380818367,293.1029357910156,297.1499938964844,293.1499938964844,0.3242233991622925,-6154.7001953125,304.1571350097656,0.9990000128746032,0.511664628982544,0.3922425806522369,293.2980651855469,297.1499938964844,293.1499938964844,0.0051344567909836,-1893.545166015625,297.916259765625,0.4846917688846588,0.050000000745058,0.2326741516590118,291.1744384765625,291.1499938964844,258.74932861328125,257.4061279296875,279.7579040527344,293.7997436523437,291.1715087890625,1.0,0.2440059185028076,0.6796687245368958,0.6796687245368958,1.0,1.0,-1.0213576555252075,0.4094662964344024,0.6118913292884827,0.1686506569385528,0.0,0.0,0.9130796194076538,49.41259002685547,56.0,-21.231220245361328,-11696.8369140625,146.3400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2467956542969,303.6872253417969,278.1499938964844,0.0,18000.0,318.75,36076.3046875,36000.0,0.0,0.0,0.2613636553287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7924151420593262,1.792442798614502,-2.766804209386464e-05,0.0,0.0002652508846949,0.0,0.0,658.7312622070312,0.0,0.0,0.0,0.9876590967178344,4.0,0.0,1.0
577140,293.11883544921875,297.1499938964844,293.1499938964844,0.0901358351111412,-2108.14794921875,304.1458740234375,0.7106840014457703,0.1476741284132003,0.1341231018304824,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4823980033397674,0.050000000745058,0.0490951091051101,293.17352294921875,297.1499938964844,293.1499938964844,0.0210701934993267,-696.4323120117188,304.1493835449219,0.5191919207572937,0.0616199150681495,0.0442961901426315,293.1058959960937,297.1499938964844,293.1499938964844,0.3301705718040466,-6249.0380859375,304.1448669433594,0.9990000128746032,0.5122686624526978,0.3976093530654907,293.2958068847656,297.1499938964844,293.1499938964844,0.0051076151430606,-1887.1959228515625,297.85552978515625,0.4823980033397674,0.050000000745058,0.2328860610723495,291.1419982910156,291.1499938964844,258.6668395996094,257.3345031738281,279.7135925292969,293.7887268066406,291.1371765136719,1.0,0.2466339617967605,0.6795897483825684,0.6795897483825684,1.0,1.0,-1.0296939611434937,0.4129555821418762,0.6167383790016174,0.1705453991889953,0.0,0.0,0.916141152381897,50.64888000488281,59.0,-45.05638122558594,-11769.4873046875,150.6995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2102355957031,303.6412048339844,278.1499938964844,0.0,18000.0,319.2300109863281,35971.83984375,36000.0,0.0,0.0,0.2614061236381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7927473783493042,1.79277503490448,-2.765165299933869e-05,0.0,0.0002652939874678,0.0,0.0,658.6646118164062,0.0,0.0,0.0,0.9879424571990968,4.0,0.0,1.0
577200,293.11883544921875,297.1499938964844,293.1499938964844,0.0901358351111412,-2108.14794921875,304.1458740234375,0.7106840014457703,0.1476741284132003,0.1341231018304824,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4823980033397674,0.050000000745058,0.0490951091051101,293.17352294921875,297.1499938964844,293.1499938964844,0.0210701934993267,-696.4323120117188,304.1493835449219,0.5191919207572937,0.0616199150681495,0.0442961901426315,293.1058959960937,297.1499938964844,293.1499938964844,0.3301705718040466,-6249.0380859375,304.1448669433594,0.9990000128746032,0.5122686624526978,0.3976093530654907,293.2958068847656,297.1499938964844,293.1499938964844,0.0051076151430606,-1887.1959228515625,297.85552978515625,0.4823980033397674,0.050000000745058,0.2328860610723495,291.1419982910156,291.1499938964844,258.6668395996094,257.3345031738281,279.7135925292969,293.7887268066406,291.1371765136719,1.0,0.2466339617967605,0.6795897483825684,0.6795897483825684,1.0,1.0,-1.0296939611434937,0.4129555821418762,0.6167383790016174,0.1705453991889953,0.0,0.0,0.916141152381897,50.64888000488281,59.0,-45.05638122558594,-11769.4873046875,150.6995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2102355957031,303.6412048339844,278.1499938964844,0.0,18000.0,319.2300109863281,35971.83984375,36000.0,0.0,0.0,0.2614061236381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7927473783493042,1.79277503490448,-2.765165299933869e-05,0.0,0.0002652939874678,0.0,0.0,658.6646118164062,0.0,0.0,0.0,0.9879424571990968,4.0,0.0,1.0
577260,293.1175231933594,297.1499938964844,293.1499938964844,0.0913507044315338,-2131.56494140625,304.1452331542969,0.7083008289337158,0.1487292647361755,0.1351247280836105,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4794220626354217,0.050000000745058,0.0491532944142818,293.1678466796875,297.1499938964844,293.1499938964844,0.0215942822396755,-705.5193481445312,304.1487121582031,0.5176152586936951,0.0621785819530487,0.0447127036750316,293.1127014160156,297.1499938964844,293.1499938964844,0.3382508456707001,-6374.76953125,304.13311767578125,0.9990000128746032,0.5120124220848083,0.4044916331768036,293.2938232421875,297.1499938964844,293.1499938964844,0.0050856540910899,-1883.414306640625,297.7875366210937,0.4794220626354217,0.050000000745058,0.233162060379982,291.09503173828125,291.1499938964844,258.5809631347656,257.2597351074219,279.6705627441406,293.78546142578125,291.0887756347656,1.0,0.2499396502971649,0.6793933510780334,0.6793933510780334,1.0,1.0,-1.0400569438934326,0.4173160791397095,0.6227409243583679,0.1727593392133712,0.0,0.0,0.926479697227478,52.251258850097656,62.0,-64.90487670898438,-11856.58203125,156.31765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1460266113281,303.57623291015625,278.1499938964844,0.0,18000.0,319.2300109863281,35827.80859375,36000.0,0.0,0.0,0.2619280517101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805243968963623,1.805271863937378,-2.7892112484551035e-05,0.0,0.0002658236771821,0.0,0.0,670.1394653320312,0.0,0.0,0.0,0.994040310382843,4.0,0.0,1.0
577320,293.1175231933594,297.1499938964844,293.1499938964844,0.0913507044315338,-2131.56494140625,304.1452331542969,0.7083008289337158,0.1487292647361755,0.1351247280836105,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4794220626354217,0.050000000745058,0.0491532944142818,293.1678466796875,297.1499938964844,293.1499938964844,0.0215942822396755,-705.5193481445312,304.1487121582031,0.5176152586936951,0.0621785819530487,0.0447127036750316,293.1127014160156,297.1499938964844,293.1499938964844,0.3382508456707001,-6374.76953125,304.13311767578125,0.9990000128746032,0.5120124220848083,0.4044916331768036,293.2938232421875,297.1499938964844,293.1499938964844,0.0050856540910899,-1883.414306640625,297.7875366210937,0.4794220626354217,0.050000000745058,0.233162060379982,291.09503173828125,291.1499938964844,258.5809631347656,257.2597351074219,279.6705627441406,293.78546142578125,291.0887756347656,1.0,0.2499396502971649,0.6793933510780334,0.6793933510780334,1.0,1.0,-1.0400569438934326,0.4173160791397095,0.6227409243583679,0.1727593392133712,0.0,0.0,0.926479697227478,52.251258850097656,62.0,-64.90487670898438,-11856.58203125,156.31765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1460266113281,303.57623291015625,278.1499938964844,0.0,18000.0,319.2300109863281,35827.80859375,36000.0,0.0,0.0,0.2619280517101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805243968963623,1.805271863937378,-2.7892112484551035e-05,0.0,0.0002658236771821,0.0,0.0,670.1394653320312,0.0,0.0,0.0,0.994040310382843,4.0,0.0,1.0
577380,293.11639404296875,297.1499938964844,293.1499938964844,0.0926717519760131,-2157.119384765625,304.1446228027344,0.7052574157714844,0.1497863382101059,0.1361389756202697,294.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.4758398532867431,0.050000000745058,0.0492227151989936,293.16241455078125,297.1499938964844,293.1499938964844,0.0222335942089557,-716.4083862304688,304.1480712890625,0.5158445835113525,0.0628278404474258,0.0452018305659294,293.1227111816406,297.1499938964844,293.1499938964844,0.3480927050113678,-6525.7216796875,304.12237548828125,0.9990000128746032,0.5109321475028992,0.4125526845455169,293.2920837402344,297.1499938964844,293.1499938964844,0.0050672236829996,-1881.5343017578125,297.7138061523437,0.4758398532867431,0.050000000745058,0.2334913611412048,291.0369873046875,291.1499938964844,258.4923095703125,257.182373046875,279.6280822753906,293.7889099121094,291.0293884277344,1.0,0.253776490688324,0.6791969537734985,0.6791969537734985,1.0,1.0,-1.052014708518982,0.4223892092704773,0.6296254992485046,0.1752474457025528,0.0,0.0,0.9453091621398926,54.15781021118164,65.0,-81.9957275390625,-11948.291015625,163.02101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05828857421875,303.4902038574219,278.1499938964844,0.0,18000.0,319.2300109863281,35275.20703125,36000.0,0.0,0.0,0.2629907727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210585117340088,1.8210866451263428,-2.811538979585748e-05,0.0,0.0002669022069312,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577440,293.11639404296875,297.1499938964844,293.1499938964844,0.0926717519760131,-2157.119384765625,304.1446228027344,0.7052574157714844,0.1497863382101059,0.1361389756202697,294.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.4758398532867431,0.050000000745058,0.0492227151989936,293.16241455078125,297.1499938964844,293.1499938964844,0.0222335942089557,-716.4083862304688,304.1480712890625,0.5158445835113525,0.0628278404474258,0.0452018305659294,293.1227111816406,297.1499938964844,293.1499938964844,0.3480927050113678,-6525.7216796875,304.12237548828125,0.9990000128746032,0.5109321475028992,0.4125526845455169,293.2920837402344,297.1499938964844,293.1499938964844,0.0050672236829996,-1881.5343017578125,297.7138061523437,0.4758398532867431,0.050000000745058,0.2334913611412048,291.0369873046875,291.1499938964844,258.4923095703125,257.182373046875,279.6280822753906,293.7889099121094,291.0293884277344,1.0,0.253776490688324,0.6791969537734985,0.6791969537734985,1.0,1.0,-1.052014708518982,0.4223892092704773,0.6296254992485046,0.1752474457025528,0.0,0.0,0.9453091621398926,54.15781021118164,65.0,-81.9957275390625,-11948.291015625,163.02101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05828857421875,303.4902038574219,278.1499938964844,0.0,18000.0,319.2300109863281,35275.20703125,36000.0,0.0,0.0,0.2629907727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210585117340088,1.8210866451263428,-2.811538979585748e-05,0.0,0.0002669022069312,0.0,0.0,683.48974609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
