time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577500,293.1158447265625,297.1499938964844,293.1499938964844,0.0933895334601402,-2171.057373046875,304.144287109375,0.703563392162323,0.1503157615661621,0.1366501599550247,294.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.4738264977931976,0.050000000745058,0.0492610372602939,293.1597900390625,297.1499938964844,293.1499938964844,0.0226036515086889,-722.63623046875,304.14776611328125,0.5149311423301697,0.0631852075457573,0.0454721823334693,293.1287536621094,297.1499938964844,293.1499938964844,0.3536668121814728,-6610.46875,304.1172790527344,0.9990000128746032,0.510095477104187,0.4169360995292663,293.2912902832031,297.1499938964844,293.1499938964844,0.0050595924258232,-1881.546875,297.6737976074219,0.4738264977931976,0.050000000745058,0.2336731553077697,291.0018310546875,291.1499938964844,258.4471130371094,257.14288330078125,279.60711669921875,293.7929077148437,290.9931335449219,1.0,0.2558553814888,0.6790987849235535,0.6790987849235535,1.0,1.0,-1.0584779977798462,0.425144225358963,0.6333337426185608,0.1765754669904709,0.0,0.0,0.958690881729126,55.20882034301758,65.0,-93.1064224243164,-11990.373046875,166.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00946044921875,303.4380187988281,278.1499938964844,0.0,18000.0,319.7099914550781,34610.1640625,36000.0,0.0,0.0,0.2637118995189667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823598861694336,1.8236268758773804,-2.80212134384783e-05,0.0,0.0002676340518519,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577560,293.1153564453125,297.1499938964844,293.1499938964844,0.0941432267427444,-2185.716796875,304.1439514160156,0.7017858028411865,0.1508464217185974,0.13716422021389,294.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.4716604650020599,0.050000000745058,0.0493014752864837,293.1572265625,297.1499938964844,293.1499938964844,0.0230074487626552,-729.36328125,304.1474304199219,0.5140196681022644,0.0635641515254974,0.0457591749727726,293.1353454589844,297.1499938964844,293.1499938964844,0.3596329987049103,-6700.64892578125,304.1123962402344,0.9990000128746032,0.5090706944465637,0.4215116798877716,293.2905578613281,297.1499938964844,293.1499938964844,0.0050531458109617,-1882.209228515625,297.6316833496094,0.4716604650020599,0.050000000745058,0.2338649779558181,290.9626770019531,291.1499938964844,258.40142822265625,257.1029052734375,279.5867004394531,293.79833984375,290.95330810546875,1.0,0.2580225467681885,0.678955614566803,0.678955614566803,1.0,1.0,-1.0652098655700684,0.4280101358890533,0.6371996998786926,0.177939087152481,0.0,0.0,0.9750975966453552,56.3169059753418,68.0,-103.10047912597656,-12033.6357421875,170.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9589233398437,303.38427734375,278.1499938964844,0.0,18000.0,319.7099914550781,33858.0859375,36000.0,0.0,0.0,0.2645493447780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264620304107664,1.8264899253845213,-2.791459519357886e-05,0.0,0.0002684839419089,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577620,293.1144104003906,297.1499938964844,293.1499938964844,0.0957310050725936,-2216.62158203125,304.1433410644531,0.6980580687522888,0.1519131064414978,0.1382018625736236,294.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.4668331742286682,0.050000000745058,0.0493879318237304,293.1522827148437,297.1499938964844,293.1499938964844,0.0239099822938442,-744.1155395507812,304.14678955078125,0.5122525095939636,0.0643859356641769,0.0463821999728679,293.14996337890625,297.1499938964844,293.1499938964844,0.3725457489490509,-6894.07763671875,304.1034240722656,0.9990000128746032,0.5064827799797058,0.4311314821243286,293.28912353515625,297.1499938964844,293.1499938964844,0.0050425622612237,-1884.8157958984373,297.5433959960937,0.4668331742286682,0.050000000745058,0.2342750877141952,290.87646484375,291.1499938964844,258.3088684082031,257.0218200683594,279.5469970703125,293.8135070800781,290.8661499023437,1.0,0.2625750303268432,0.678669273853302,0.678669273853302,1.0,1.0,-1.0793449878692627,0.4340479373931885,0.645297110080719,0.1807819753885269,0.0,0.0,1.0,58.68378448486328,71.0,-118.930419921875,-12122.9033203125,179.13604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8558654785156,303.2740783691406,278.1499938964844,0.0,18000.0,319.7099914550781,32491.30078125,36000.0,0.0,0.0,0.266550600528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316410779953003,1.831668734550476,-2.7720541766029783e-05,0.0,0.0002705149818211,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577680,293.1144104003906,297.1499938964844,293.1499938964844,0.0957310050725936,-2216.62158203125,304.1433410644531,0.6980580687522888,0.1519131064414978,0.1382018625736236,294.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.4668331742286682,0.050000000745058,0.0493879318237304,293.1522827148437,297.1499938964844,293.1499938964844,0.0239099822938442,-744.1155395507812,304.14678955078125,0.5122525095939636,0.0643859356641769,0.0463821999728679,293.14996337890625,297.1499938964844,293.1499938964844,0.3725457489490509,-6894.07763671875,304.1034240722656,0.9990000128746032,0.5064827799797058,0.4311314821243286,293.28912353515625,297.1499938964844,293.1499938964844,0.0050425622612237,-1884.8157958984373,297.5433959960937,0.4668331742286682,0.050000000745058,0.2342750877141952,290.87646484375,291.1499938964844,258.3088684082031,257.0218200683594,279.5469970703125,293.8135070800781,290.8661499023437,1.0,0.2625750303268432,0.678669273853302,0.678669273853302,1.0,1.0,-1.0793449878692627,0.4340479373931885,0.645297110080719,0.1807819753885269,0.0,0.0,1.0,58.68378448486328,71.0,-118.930419921875,-12122.9033203125,179.13604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8558654785156,303.2740783691406,278.1499938964844,0.0,18000.0,319.7099914550781,32491.30078125,36000.0,0.0,0.0,0.266550600528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316410779953003,1.831668734550476,-2.7720541766029783e-05,0.0,0.0002705149818211,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577740,293.1135559082031,297.1499938964844,293.1499938964844,0.0974178314208984,-2249.44775390625,304.1427307128906,0.6942248344421387,0.1529889553785324,0.1392529010772705,294.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919921875,0.4613100290298462,0.050000000745058,0.0494804345071315,293.1455993652344,297.1499938964844,293.1499938964844,0.0250585060566663,-762.2503051757812,304.1459045410156,0.5110756158828735,0.0656651556491851,0.0471767857670784,293.1673583984375,297.1499938964844,293.1499938964844,0.3865704834461212,-7101.70166015625,304.0956115722656,0.9990000128746032,0.5029688477516174,0.4411920011043548,293.2877197265625,297.1499938964844,293.1499938964844,0.0050344974733889,-1888.85205078125,297.45037841796875,0.4613100290298462,0.050000000745058,0.2347138822078704,290.7814025878906,291.1499938964844,258.21514892578125,256.9396057128906,279.5077209472656,293.8324584960937,290.77032470703125,1.0,0.2673533856868744,0.6783829927444458,0.6783829927444458,1.0,1.0,-1.0942728519439695,0.4404526352882385,0.6538202166557312,0.1837621033191681,0.0,0.0,1.0,61.2153434753418,59.0,-131.61585998535156,-12213.9560546875,188.3422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7558898925781,303.16241455078125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.837890625,36000.0,0.0,0.0,0.2689291834831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.831870675086975,-2.771294384729117e-05,0.0,0.0002729289117269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577800,293.1135559082031,297.1499938964844,293.1499938964844,0.0974178314208984,-2249.44775390625,304.1427307128906,0.6942248344421387,0.1529889553785324,0.1392529010772705,294.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919921875,0.4613100290298462,0.050000000745058,0.0494804345071315,293.1455993652344,297.1499938964844,293.1499938964844,0.0250585060566663,-762.2503051757812,304.1459045410156,0.5110756158828735,0.0656651556491851,0.0471767857670784,293.1673583984375,297.1499938964844,293.1499938964844,0.3865704834461212,-7101.70166015625,304.0956115722656,0.9990000128746032,0.5029688477516174,0.4411920011043548,293.2877197265625,297.1499938964844,293.1499938964844,0.0050344974733889,-1888.85205078125,297.45037841796875,0.4613100290298462,0.050000000745058,0.2347138822078704,290.7814025878906,291.1499938964844,258.21514892578125,256.9396057128906,279.5077209472656,293.8324584960937,290.77032470703125,1.0,0.2673533856868744,0.6783829927444458,0.6783829927444458,1.0,1.0,-1.0942728519439695,0.4404526352882385,0.6538202166557312,0.1837621033191681,0.0,0.0,1.0,61.2153434753418,59.0,-131.61585998535156,-12213.9560546875,188.3422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7558898925781,303.16241455078125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.837890625,36000.0,0.0,0.0,0.2689291834831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.831870675086975,-2.771294384729117e-05,0.0,0.0002729289117269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577860,293.11248779296875,297.1499938964844,293.1499938964844,0.0990225821733474,-2280.55419921875,304.1425170898437,0.6970582604408264,0.1541279852390289,0.1402374655008316,294.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.4623958766460418,0.050000000745058,0.0494623780250549,293.13446044921875,297.1499938964844,293.1499938964844,0.0267405286431312,-792.0267944335938,304.1445617675781,0.518317461013794,0.0680399239063263,0.0487244836986064,293.1822814941406,297.1499938964844,293.1499938964844,0.3887528777122497,-7126.51171875,304.1107482910156,0.9990000128746032,0.4994711875915527,0.4392510950565338,293.2860717773437,297.1499938964844,293.1499938964844,0.0050154435448348,-1888.6346435546875,297.3600158691406,0.4623958766460418,0.050000000745058,0.2346282303333282,290.6903076171875,291.1499938964844,258.1208801269531,256.8567810058594,279.4778747558594,293.8337707519531,290.6819152832031,1.0,0.2663482129573822,0.6780237555503845,0.6780237555503845,1.0,1.0,-1.0948667526245115,0.4404085874557495,0.6544581651687622,0.1844114065170288,0.0,0.0,1.0,60.78002548217773,47.0,-118.90564727783205,-12196.7548828125,187.71290588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6808166503906,303.0893859863281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2714242935180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002754611487034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577920,293.11248779296875,297.1499938964844,293.1499938964844,0.0990225821733474,-2280.55419921875,304.1425170898437,0.6970582604408264,0.1541279852390289,0.1402374655008316,294.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.4623958766460418,0.050000000745058,0.0494623780250549,293.13446044921875,297.1499938964844,293.1499938964844,0.0267405286431312,-792.0267944335938,304.1445617675781,0.518317461013794,0.0680399239063263,0.0487244836986064,293.1822814941406,297.1499938964844,293.1499938964844,0.3887528777122497,-7126.51171875,304.1107482910156,0.9990000128746032,0.4994711875915527,0.4392510950565338,293.2860717773437,297.1499938964844,293.1499938964844,0.0050154435448348,-1888.6346435546875,297.3600158691406,0.4623958766460418,0.050000000745058,0.2346282303333282,290.6903076171875,291.1499938964844,258.1208801269531,256.8567810058594,279.4778747558594,293.8337707519531,290.6819152832031,1.0,0.2663482129573822,0.6780237555503845,0.6780237555503845,1.0,1.0,-1.0948667526245115,0.4404085874557495,0.6544581651687622,0.1844114065170288,0.0,0.0,1.0,60.78002548217773,47.0,-118.90564727783205,-12196.7548828125,187.71290588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6808166503906,303.0893859863281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2714242935180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002754611487034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577980,293.111083984375,297.1499938964844,293.1499938964844,0.1003485172986984,-2305.835205078125,304.1427917480469,0.7057815790176392,0.1553644090890884,0.1412186324596405,294.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.4689348042011261,0.050000000745058,0.0493508614599704,293.12872314453125,297.1499938964844,293.1499938964844,0.0285204444080591,-813.8746948242188,304.1435546875,0.529393196105957,0.0696102455258369,0.0499574653804302,293.1772766113281,297.1499938964844,293.1499938964844,0.3789560198783874,-6971.89208984375,304.1404113769531,0.9990000128746032,0.4996225237846374,0.4270437955856323,293.2839050292969,297.1499938964844,293.1499938964844,0.0049810013733804,-1880.602783203125,297.28887939453125,0.4689348042011261,0.050000000745058,0.2340992391109466,290.6340026855469,291.1499938964844,258.02655029296875,256.7738647460937,279.4457092285156,293.79608154296875,290.6299743652344,1.0,0.2609861195087433,0.6776644587516785,0.6776644587516785,1.0,1.0,-1.0821082592010498,0.4343805313110351,0.6477276682853699,0.182882621884346,0.0,0.0,1.0,57.820350646972656,35.0,-76.16028594970703,-12105.5390625,178.3697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6706237792969,303.0910339355469,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2734468281269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000277513754554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578040,293.111083984375,297.1499938964844,293.1499938964844,0.1003485172986984,-2305.835205078125,304.1427917480469,0.7057815790176392,0.1553644090890884,0.1412186324596405,294.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.4689348042011261,0.050000000745058,0.0493508614599704,293.12872314453125,297.1499938964844,293.1499938964844,0.0285204444080591,-813.8746948242188,304.1435546875,0.529393196105957,0.0696102455258369,0.0499574653804302,293.1772766113281,297.1499938964844,293.1499938964844,0.3789560198783874,-6971.89208984375,304.1404113769531,0.9990000128746032,0.4996225237846374,0.4270437955856323,293.2839050292969,297.1499938964844,293.1499938964844,0.0049810013733804,-1880.602783203125,297.28887939453125,0.4689348042011261,0.050000000745058,0.2340992391109466,290.6340026855469,291.1499938964844,258.02655029296875,256.7738647460937,279.4457092285156,293.79608154296875,290.6299743652344,1.0,0.2609861195087433,0.6776644587516785,0.6776644587516785,1.0,1.0,-1.0821082592010498,0.4343805313110351,0.6477276682853699,0.182882621884346,0.0,0.0,1.0,57.820350646972656,35.0,-76.16028594970703,-12105.5390625,178.3697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6706237792969,303.0910339355469,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2734468281269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000277513754554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578100,293.1102600097656,297.1499938964844,293.1499938964844,0.1008903384208679,-2315.956787109375,304.14312744140625,0.7119480967521667,0.1560204029083252,0.1417186707258224,294.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.4733636975288391,0.050000000745058,0.0492696240544319,293.1291809082031,297.1499938964844,293.1499938964844,0.0290526840835809,-820.0810546875,304.1438293457031,0.5350343585014343,0.0697951018810272,0.0501793324947357,293.1659545898437,297.1499938964844,293.1499938964844,0.3702202439308166,-6837.5712890625,304.1580505371094,0.9990000128746032,0.501491129398346,0.4179255962371826,293.2825927734375,297.1499938964844,293.1499938964844,0.0049585727974772,-1873.6669921875,297.2621765136719,0.4733636975288391,0.050000000745058,0.2337138801813125,290.6217346191406,291.1499938964844,257.9795837402344,256.7325439453125,279.42852783203125,293.7632751464844,290.62030029296875,1.0,0.2569385170936584,0.6774848103523254,0.6774848103523254,1.0,1.0,-1.0714725255966189,0.4294544160366058,0.6420181393623352,0.1814652532339096,0.0,0.0,1.0,55.64694595336914,35.0,-47.964141845703125,-12039.455078125,171.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6942138671875,303.1231994628906,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2741488814353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782262454275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578160,293.1093444824219,297.1499938964844,293.1499938964844,0.1013422459363937,-2324.2197265625,304.1435546875,0.7189387679100037,0.1567019075155258,0.1422287225723266,294.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209411621094,0.4783058166503906,0.050000000745058,0.049174889922142,293.1301574707031,297.1499938964844,293.1499938964844,0.0290273427963256,-819.6844482421875,304.1449890136719,0.5407719612121582,0.069865345954895,0.0501538701355457,293.1497497558594,297.1499938964844,293.1499938964844,0.3591389954090118,-6668.169921875,304.1767272949219,0.9990000128746032,0.5044692754745483,0.407033771276474,293.2811279296875,297.1499938964844,293.1499938964844,0.0049329646863043,-1864.8065185546875,297.2421569824219,0.4783058166503906,0.050000000745058,0.2332645058631897,290.6213073730469,291.1499938964844,257.9327697753906,256.6913452148437,279.4104309082031,293.7229919433594,290.6226806640625,1.0,0.2520928680896759,0.6774384379386902,0.6774384379386902,1.0,1.0,-1.0583298206329346,0.4234383404254913,0.6348915100097656,0.1797118484973907,0.0,0.0,1.0,53.10436630249024,38.0,-16.561542510986328,-11962.1826171875,162.90086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73760986328125,303.1766662597656,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2745860517024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002786699624266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578220,293.1075134277344,297.1499938964844,293.1499938964844,0.1021266430616378,-2338.158935546875,304.1443786621094,0.7288211584091187,0.1581001430749893,0.1433587670326233,294.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.643798828125,0.4845076203346252,0.050000000745058,0.049053817987442,293.12646484375,297.1499938964844,293.1499938964844,0.0296120010316371,-827.2692260742188,304.1456298828125,0.5514470338821411,0.0711051821708679,0.0507177263498306,293.1160583496094,297.1499938964844,293.1499938964844,0.3432304561138153,-6427.92529296875,304.1937561035156,0.9990000128746032,0.5113123059272766,0.39267298579216,293.2777709960937,297.1499938964844,293.1499938964844,0.0048845582641661,-1846.3892822265625,297.2177734375,0.4845076203346252,0.050000000745058,0.2326901853084564,290.6471252441406,291.1499938964844,257.840087890625,256.6097412109375,279.3592834472656,293.6399230957031,290.65093994140625,1.0,0.2463806867599487,0.6773457527160645,0.6773457527160645,1.0,1.0,-1.042285680770874,0.4160208702087402,0.6262648105621338,0.1778090745210647,0.0,0.0,1.0,49.86965560913086,41.0,28.875356674194336,-11912.91015625,152.7024383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86090087890625,303.3065795898437,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2747634947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002788500278256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578280,293.1075134277344,297.1499938964844,293.1499938964844,0.1021266430616378,-2338.158935546875,304.1443786621094,0.7288211584091187,0.1581001430749893,0.1433587670326233,294.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.643798828125,0.4845076203346252,0.050000000745058,0.049053817987442,293.12646484375,297.1499938964844,293.1499938964844,0.0296120010316371,-827.2692260742188,304.1456298828125,0.5514470338821411,0.0711051821708679,0.0507177263498306,293.1160583496094,297.1499938964844,293.1499938964844,0.3432304561138153,-6427.92529296875,304.1937561035156,0.9990000128746032,0.5113123059272766,0.39267298579216,293.2777709960937,297.1499938964844,293.1499938964844,0.0048845582641661,-1846.3892822265625,297.2177734375,0.4845076203346252,0.050000000745058,0.2326901853084564,290.6471252441406,291.1499938964844,257.840087890625,256.6097412109375,279.3592834472656,293.6399230957031,290.65093994140625,1.0,0.2463806867599487,0.6773457527160645,0.6773457527160645,1.0,1.0,-1.042285680770874,0.4160208702087402,0.6262648105621338,0.1778090745210647,0.0,0.0,1.0,49.86965560913086,41.0,28.875356674194336,-11912.91015625,152.7024383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86090087890625,303.3065795898437,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2747634947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002788500278256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578340,293.105712890625,297.1499938964844,293.1499938964844,0.1028999984264373,-2351.765625,304.1449584960937,0.7358226180076599,0.1595441401004791,0.1445766538381576,294.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.4882419407367706,0.050000000745058,0.0489821694791317,293.12091064453125,297.1499938964844,293.1499938964844,0.030804019421339,-842.8075561523438,304.14508056640625,0.5615748763084412,0.072823941707611,0.051812183111906,293.0884094238281,297.1499938964844,293.1499938964844,0.3325693309307098,-6269.0791015625,304.1966857910156,0.9990000128746032,0.5177932381629944,0.3839233219623565,293.2740783691406,297.1499938964844,293.1499938964844,0.0048408051952719,-1828.963134765625,297.2010192871094,0.4882419407367706,0.050000000745058,0.2323503345251083,290.68316650390625,291.1499938964844,257.7490234375,256.5295715332031,279.3089904785156,293.57843017578125,290.6876525878906,1.0,0.2430221289396286,0.677253007888794,0.677253007888794,1.0,1.0,-1.0340631008148191,0.4120969176292419,0.6219661831855774,0.1771704852581024,0.0,0.0,1.0,47.977012634277344,44.0,47.868412017822266,-11926.837890625,147.16644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9874267578125,303.43133544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2743968963623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002784779935609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578400,293.105712890625,297.1499938964844,293.1499938964844,0.1028999984264373,-2351.765625,304.1449584960937,0.7358226180076599,0.1595441401004791,0.1445766538381576,294.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.4882419407367706,0.050000000745058,0.0489821694791317,293.12091064453125,297.1499938964844,293.1499938964844,0.030804019421339,-842.8075561523438,304.14508056640625,0.5615748763084412,0.072823941707611,0.051812183111906,293.0884094238281,297.1499938964844,293.1499938964844,0.3325693309307098,-6269.0791015625,304.1966857910156,0.9990000128746032,0.5177932381629944,0.3839233219623565,293.2740783691406,297.1499938964844,293.1499938964844,0.0048408051952719,-1828.963134765625,297.2010192871094,0.4882419407367706,0.050000000745058,0.2323503345251083,290.68316650390625,291.1499938964844,257.7490234375,256.5295715332031,279.3089904785156,293.57843017578125,290.6876525878906,1.0,0.2430221289396286,0.677253007888794,0.677253007888794,1.0,1.0,-1.0340631008148191,0.4120969176292419,0.6219661831855774,0.1771704852581024,0.0,0.0,1.0,47.977012634277344,44.0,47.868412017822266,-11926.837890625,147.16644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9874267578125,303.43133544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2743968963623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002784779935609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578460,293.1039733886719,297.1499938964844,293.1499938964844,0.1037281081080436,-2366.4013671875,304.145263671875,0.7405261397361755,0.1610152870416641,0.1458583921194076,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71539306640625,0.4901583790779114,0.050000000745058,0.0489462986588478,293.1153259277344,297.1499938964844,293.1499938964844,0.0322129242122173,-860.9950561523438,304.1443786621094,0.5698722004890442,0.0746959447860717,0.0530731752514839,293.06793212890625,297.1499938964844,293.1499938964844,0.3262829184532165,-6177.57080078125,304.1914367675781,0.9990000128746032,0.5235202312469482,0.3794676661491394,293.2703857421875,297.1499938964844,293.1499938964844,0.0048018996603786,-1813.27734375,297.1856384277344,0.4901583790779114,0.050000000745058,0.2321801632642746,290.718994140625,291.1499938964844,257.6601257324219,256.4512939453125,279.2609558105469,293.5368347167969,290.7228088378906,1.0,0.2415649890899658,0.6772921085357666,0.6772921085357666,1.0,1.0,-1.0315183401107788,0.4107466638088226,0.6207716464996338,0.1774457395076751,0.0,0.0,1.0,47.05409240722656,47.0,48.3941535949707,-11975.8828125,144.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0914001464844,303.5289306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2737899422645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778619818855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578520,293.1039733886719,297.1499938964844,293.1499938964844,0.1037281081080436,-2366.4013671875,304.145263671875,0.7405261397361755,0.1610152870416641,0.1458583921194076,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71539306640625,0.4901583790779114,0.050000000745058,0.0489462986588478,293.1153259277344,297.1499938964844,293.1499938964844,0.0322129242122173,-860.9950561523438,304.1443786621094,0.5698722004890442,0.0746959447860717,0.0530731752514839,293.06793212890625,297.1499938964844,293.1499938964844,0.3262829184532165,-6177.57080078125,304.1914367675781,0.9990000128746032,0.5235202312469482,0.3794676661491394,293.2703857421875,297.1499938964844,293.1499938964844,0.0048018996603786,-1813.27734375,297.1856384277344,0.4901583790779114,0.050000000745058,0.2321801632642746,290.718994140625,291.1499938964844,257.6601257324219,256.4512939453125,279.2609558105469,293.5368347167969,290.7228088378906,1.0,0.2415649890899658,0.6772921085357666,0.6772921085357666,1.0,1.0,-1.0315183401107788,0.4107466638088226,0.6207716464996338,0.1774457395076751,0.0,0.0,1.0,47.05409240722656,47.0,48.3941535949707,-11975.8828125,144.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0914001464844,303.5289306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2737899422645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002778619818855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578580,293.1024780273437,297.1499938964844,293.1499938964844,0.1046705394983291,-2383.296142578125,304.145263671875,0.7431976199150085,0.1624891608953476,0.1471746861934662,294.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.490569531917572,0.050000000745058,0.0489386841654777,293.11004638671875,297.1499938964844,293.1499938964844,0.0337815582752227,-881.1325073242188,304.1436462402344,0.5762678980827332,0.0766466930508613,0.0544191040098667,293.0545654296875,297.1499938964844,293.1499938964844,0.3239118158817291,-6146.0517578125,304.1815185546875,0.9990000128746032,0.5283178091049194,0.3785172700881958,293.2669677734375,297.1499938964844,293.1499938964844,0.0047681936994194,-1800.080810546875,297.16583251953125,0.490569531917572,0.050000000745058,0.2321440428495407,290.7448425292969,291.1499938964844,257.5740051269531,256.37548828125,279.21551513671875,293.5111389160156,290.7469787597656,1.0,0.2416428625583648,0.677331268787384,0.677331268787384,1.0,1.0,-1.0335191488265991,0.4114331603050232,0.6220859885215759,0.1784166693687439,0.0,0.0,1.0,46.897579193115234,50.0,34.92193603515625,-12045.216796875,145.12527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1595458984375,303.58807373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2731939852237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772571460809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578640,293.1024780273437,297.1499938964844,293.1499938964844,0.1046705394983291,-2383.296142578125,304.145263671875,0.7431976199150085,0.1624891608953476,0.1471746861934662,294.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.490569531917572,0.050000000745058,0.0489386841654777,293.11004638671875,297.1499938964844,293.1499938964844,0.0337815582752227,-881.1325073242188,304.1436462402344,0.5762678980827332,0.0766466930508613,0.0544191040098667,293.0545654296875,297.1499938964844,293.1499938964844,0.3239118158817291,-6146.0517578125,304.1815185546875,0.9990000128746032,0.5283178091049194,0.3785172700881958,293.2669677734375,297.1499938964844,293.1499938964844,0.0047681936994194,-1800.080810546875,297.16583251953125,0.490569531917572,0.050000000745058,0.2321440428495407,290.7448425292969,291.1499938964844,257.5740051269531,256.37548828125,279.21551513671875,293.5111389160156,290.7469787597656,1.0,0.2416428625583648,0.677331268787384,0.677331268787384,1.0,1.0,-1.0335191488265991,0.4114331603050232,0.6220859885215759,0.1784166693687439,0.0,0.0,1.0,46.897579193115234,50.0,34.92193603515625,-12045.216796875,145.12527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1595458984375,303.58807373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2731939852237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772571460809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578700,293.101806640625,297.1499938964844,293.1499938964844,0.1051979288458824,-2392.861083984375,304.1451721191406,0.7438640594482422,0.1632212549448013,0.147838220000267,294.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75048828125,0.4902988970279693,0.050000000745058,0.048943668603897,293.1075439453125,297.1499938964844,293.1499938964844,0.0346237309277057,-891.9244995117188,304.14324951171875,0.5788230299949646,0.077641487121582,0.0551139041781425,293.0503845214844,297.1499938964844,293.1499938964844,0.3240486085414886,-6150.47412109375,304.175537109375,0.9990000128746032,0.530347466468811,0.3791423738002777,293.265380859375,297.1499938964844,293.1499938964844,0.0047535076737403,-1794.625244140625,297.1529235839844,0.4902988970279693,0.050000000745058,0.2321676909923553,290.7518310546875,291.1499938964844,257.5321350097656,256.3386535644531,279.1936340332031,293.5030822753906,290.7528991699219,1.0,0.2421610355377197,0.6773508191108704,0.6773508191108704,1.0,1.0,-1.035933494567871,0.4124111235141754,0.6235224008560181,0.1791159659624099,0.0,0.0,1.0,47.057708740234375,50.0,24.39622688293457,-12084.5107421875,146.04031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1786499023437,303.6020202636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.272963672876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002770234132185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578760,293.1012268066406,297.1499938964844,293.1499938964844,0.1057678237557411,-2403.270751953125,304.14501953125,0.7441365718841553,0.1639479398727417,0.1485024392604828,294.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7537841796875,0.4897542893886566,0.050000000745058,0.048953752964735,293.10516357421875,297.1499938964844,293.1499938964844,0.0355045683681964,-903.2088012695312,304.14288330078125,0.5809968113899231,0.0786459371447563,0.0558199919760227,293.0477600097656,297.1499938964844,293.1499938964844,0.3249952793121338,-6167.201171875,304.1691589355469,0.9990000128746032,0.5321275591850281,0.3804033398628235,293.263916015625,297.1499938964844,293.1499938964844,0.0047402018681168,-1789.9559326171875,297.1375427246094,0.4897542893886566,0.050000000745058,0.2322155386209488,290.75408935546875,291.1499938964844,257.4911499023437,256.3026123046875,279.17291259765625,293.497802734375,290.7540283203125,1.0,0.2429554164409637,0.6772850155830383,0.6772850155830383,1.0,1.0,-1.0391607284545898,0.4137340188026428,0.625426709651947,0.1799160093069076,0.0,0.0,1.0,47.35622024536133,53.0,12.193693161010742,-12125.4755859375,147.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1877136230469,303.6057434082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2728052735328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002768626727629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578820,293.1002502441406,297.1499938964844,293.1499938964844,0.1070421189069747,-2426.7548828125,304.14453125,0.7436611652374268,0.1653811037540435,0.1498266756534576,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.4879626333713531,0.050000000745058,0.0489873737096786,293.10076904296875,297.1499938964844,293.1499938964844,0.0373815037310123,-927.2674560546876,304.1421203613281,0.5843488574028015,0.0806776732206344,0.0572595670819282,293.0467224121094,297.1499938964844,293.1499938964844,0.3291092216968536,-6234.16650390625,304.1559143066406,0.9990000128746032,0.5349423885345459,0.3845748901367187,293.2613220214844,297.1499938964844,293.1499938964844,0.004717893898487,-1783.091796875,297.0986633300781,0.4879626333713531,0.050000000745058,0.2323750108480453,290.743408203125,291.1499938964844,257.41217041015625,256.23321533203125,279.1331481933594,293.4941711425781,290.74090576171875,1.0,0.2452598363161087,0.6771532893180847,0.6771532893180847,1.0,1.0,-1.0477159023284912,0.4173265397548675,0.6303893327713013,0.1818236708641052,0.0,0.0,1.0,48.31761932373047,56.0,-15.273296356201172,-12211.265625,151.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1776428222656,303.5845031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2727642953395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002768210833892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578880,293.1002502441406,297.1499938964844,293.1499938964844,0.1070421189069747,-2426.7548828125,304.14453125,0.7436611652374268,0.1653811037540435,0.1498266756534576,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.4879626333713531,0.050000000745058,0.0489873737096786,293.10076904296875,297.1499938964844,293.1499938964844,0.0373815037310123,-927.2674560546876,304.1421203613281,0.5843488574028015,0.0806776732206344,0.0572595670819282,293.0467224121094,297.1499938964844,293.1499938964844,0.3291092216968536,-6234.16650390625,304.1559143066406,0.9990000128746032,0.5349423885345459,0.3845748901367187,293.2613220214844,297.1499938964844,293.1499938964844,0.004717893898487,-1783.091796875,297.0986633300781,0.4879626333713531,0.050000000745058,0.2323750108480453,290.743408203125,291.1499938964844,257.41217041015625,256.23321533203125,279.1331481933594,293.4941711425781,290.74090576171875,1.0,0.2452598363161087,0.6771532893180847,0.6771532893180847,1.0,1.0,-1.0477159023284912,0.4173265397548675,0.6303893327713013,0.1818236708641052,0.0,0.0,1.0,48.31761932373047,56.0,-15.273296356201172,-12211.265625,151.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1776428222656,303.5845031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2727642953395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002768210833892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578940,293.0995483398437,297.1499938964844,293.1499938964844,0.1085012555122375,-2453.875244140625,304.1439208984375,0.7420930862426758,0.1667841076850891,0.1511390060186386,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.4854084849357605,0.050000000745058,0.0490362495183944,293.0967712402344,297.1499938964844,293.1499938964844,0.0394089259207248,-953.3129272460938,304.1413879394531,0.5866149663925171,0.0827317535877227,0.0587277598679065,293.0505676269531,297.1499938964844,293.1499938964844,0.3358544111251831,-6340.38916015625,304.1427307128906,0.9990000128746032,0.536787211894989,0.3905587792396545,293.2591552734375,297.1499938964844,293.1499938964844,0.0047009037807583,-1779.411376953125,297.0483703613281,0.4854084849357605,0.050000000745058,0.2326068431138992,290.7117919921875,291.1499938964844,257.3375549316406,256.16778564453125,279.09527587890625,293.4981689453125,290.7069091796875,1.0,0.248350441455841,0.6770216226577759,0.6770216226577759,1.0,1.0,-1.0585715770721436,0.4219662547111511,0.6366052627563477,0.184064045548439,0.0,0.0,1.0,49.691890716552734,59.0,-44.10719680786133,-12300.00390625,156.82464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13494873046875,303.5302429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2731576859951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772203297354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579000,293.0995483398437,297.1499938964844,293.1499938964844,0.1085012555122375,-2453.875244140625,304.1439208984375,0.7420930862426758,0.1667841076850891,0.1511390060186386,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.4854084849357605,0.050000000745058,0.0490362495183944,293.0967712402344,297.1499938964844,293.1499938964844,0.0394089259207248,-953.3129272460938,304.1413879394531,0.5866149663925171,0.0827317535877227,0.0587277598679065,293.0505676269531,297.1499938964844,293.1499938964844,0.3358544111251831,-6340.38916015625,304.1427307128906,0.9990000128746032,0.536787211894989,0.3905587792396545,293.2591552734375,297.1499938964844,293.1499938964844,0.0047009037807583,-1779.411376953125,297.0483703613281,0.4854084849357605,0.050000000745058,0.2326068431138992,290.7117919921875,291.1499938964844,257.3375549316406,256.16778564453125,279.09527587890625,293.4981689453125,290.7069091796875,1.0,0.248350441455841,0.6770216226577759,0.6770216226577759,1.0,1.0,-1.0585715770721436,0.4219662547111511,0.6366052627563477,0.184064045548439,0.0,0.0,1.0,49.691890716552734,59.0,-44.10719680786133,-12300.00390625,156.82464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13494873046875,303.5302429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2731576859951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772203297354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579060,293.0990905761719,297.1499938964844,293.1499938964844,0.1101375445723533,-2484.439697265625,304.1432189941406,0.7397134900093079,0.1681559383869171,0.1524354964494705,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666564941406,0.482239305973053,0.050000000745058,0.0490978881716728,293.0932312011719,297.1499938964844,293.1499938964844,0.0415741987526416,-981.2345581054688,304.1406555175781,0.5880371928215027,0.0847999900579452,0.0602163858711719,293.0585632324219,297.1499938964844,293.1499938964844,0.3448784649372101,-6479.94775390625,304.130126953125,0.9990000128746032,0.5376914739608765,0.3979766070842743,293.2573547363281,297.1499938964844,293.1499938964844,0.0046887877397239,-1778.6767578125,296.98712158203125,0.482239305973053,0.050000000745058,0.2328992486000061,290.660400390625,291.1499938964844,257.2679138183594,256.1068725585937,279.0604858398437,293.5083923339844,290.6534729003906,1.0,0.2520640194416046,0.676768958568573,0.676768958568573,1.0,1.0,-1.071242094039917,0.4274094998836517,0.6438325643539429,0.1865258961915969,0.0,0.0,1.0,51.41093826293945,62.0,-71.13778686523438,-12389.92578125,163.47564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0670166015625,303.4505615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2740273475646972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002781029324978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579120,293.0990905761719,297.1499938964844,293.1499938964844,0.1101375445723533,-2484.439697265625,304.1432189941406,0.7397134900093079,0.1681559383869171,0.1524354964494705,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666564941406,0.482239305973053,0.050000000745058,0.0490978881716728,293.0932312011719,297.1499938964844,293.1499938964844,0.0415741987526416,-981.2345581054688,304.1406555175781,0.5880371928215027,0.0847999900579452,0.0602163858711719,293.0585632324219,297.1499938964844,293.1499938964844,0.3448784649372101,-6479.94775390625,304.130126953125,0.9990000128746032,0.5376914739608765,0.3979766070842743,293.2573547363281,297.1499938964844,293.1499938964844,0.0046887877397239,-1778.6767578125,296.98712158203125,0.482239305973053,0.050000000745058,0.2328992486000061,290.660400390625,291.1499938964844,257.2679138183594,256.1068725585937,279.0604858398437,293.5083923339844,290.6534729003906,1.0,0.2520640194416046,0.676768958568573,0.676768958568573,1.0,1.0,-1.071242094039917,0.4274094998836517,0.6438325643539429,0.1865258961915969,0.0,0.0,1.0,51.41093826293945,62.0,-71.13778686523438,-12389.92578125,163.47564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0670166015625,303.4505615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2740273475646972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002781029324978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579180,293.0988464355469,297.1499938964844,293.1499938964844,0.1119296550750732,-2517.984130859375,304.1424865722656,0.7367668151855469,0.1694972217082977,0.1537143886089325,294.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.4785393476486206,0.050000000745058,0.0491701699793338,293.0900573730469,297.1499938964844,293.1499938964844,0.0438601411879062,-1010.867431640625,304.13995361328125,0.5888354182243347,0.086881011724472,0.0617217347025871,293.07000732421875,297.1499938964844,293.1499938964844,0.3558356761932373,-6647.01513671875,304.1185302734375,0.9990000128746032,0.5376930236816406,0.4065020680427551,293.255859375,297.1499938964844,293.1499938964844,0.0046807588078081,-1780.4324951171875,296.9163513183594,0.4785393476486206,0.050000000745058,0.2332421094179153,290.59210205078125,291.1499938964844,257.20379638671875,256.05096435546875,279.028076171875,293.52374267578125,290.5835266113281,1.0,0.2562606334686279,0.6765162944793701,0.6765162944793701,1.0,1.0,-1.0853145122528076,0.4335058033466339,0.6518086791038513,0.1891712248325348,0.0,0.0,1.0,53.41664123535156,65.0,-94.41866302490234,-12481.29296875,171.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9819641113281,303.3536071777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2753762304782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279471889371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579240,293.0988464355469,297.1499938964844,293.1499938964844,0.1119296550750732,-2517.984130859375,304.1424865722656,0.7367668151855469,0.1694972217082977,0.1537143886089325,294.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60009765625,0.4785393476486206,0.050000000745058,0.0491701699793338,293.0900573730469,297.1499938964844,293.1499938964844,0.0438601411879062,-1010.867431640625,304.13995361328125,0.5888354182243347,0.086881011724472,0.0617217347025871,293.07000732421875,297.1499938964844,293.1499938964844,0.3558356761932373,-6647.01513671875,304.1185302734375,0.9990000128746032,0.5376930236816406,0.4065020680427551,293.255859375,297.1499938964844,293.1499938964844,0.0046807588078081,-1780.4324951171875,296.9163513183594,0.4785393476486206,0.050000000745058,0.2332421094179153,290.59210205078125,291.1499938964844,257.20379638671875,256.05096435546875,279.028076171875,293.52374267578125,290.5835266113281,1.0,0.2562606334686279,0.6765162944793701,0.6765162944793701,1.0,1.0,-1.0853145122528076,0.4335058033466339,0.6518086791038513,0.1891712248325348,0.0,0.0,1.0,53.41664123535156,65.0,-94.41866302490234,-12481.29296875,171.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9819641113281,303.3536071777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2753762304782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279471889371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
