time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579300,293.0987854003906,297.1499938964844,293.1499938964844,0.1128756627440452,-2535.6943359375,304.14215087890625,0.7351433634757996,0.1701568365097046,0.1543470323085785,294.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614013671875,0.4764971137046814,0.050000000745058,0.0492097400128841,293.0885925292969,297.1499938964844,293.1499938964844,0.0450425446033477,-1026.2696533203125,304.1396179199219,0.5890598297119141,0.0879266038537025,0.0624804124236106,293.07684326171875,297.1499938964844,293.1499938964844,0.3619396984577179,-6739.18701171875,304.1131591796875,0.9990000128746032,0.5373674035072327,0.4110940992832184,293.25518798828125,297.1499938964844,293.1499938964844,0.0046779848635196,-1782.07470703125,296.8779296875,0.4764971137046814,0.050000000745058,0.233429804444313,290.5526733398437,291.1499938964844,257.1739807128906,256.0250549316406,279.0128479003906,293.5330810546875,290.54345703125,1.0,0.2585032880306244,0.6763899326324463,0.6763899326324463,1.0,1.0,-1.092768669128418,0.436752051115036,0.6560166478157043,0.1905454248189926,0.0,0.0,1.0,54.51161956787109,65.0,-104.25191497802734,-12527.6083984375,175.41493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9354858398437,303.30108642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2762235999107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002803318202495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579360,293.0987548828125,297.1499938964844,293.1499938964844,0.11384928971529,-2553.912353515625,304.14178466796875,0.7334473729133606,0.1708093732595443,0.1549751609563827,294.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5197448730469,0.4743220210075378,0.050000000745058,0.0492513254284858,293.08721923828125,297.1499938964844,293.1499938964844,0.0462473630905151,-1042.021728515625,304.1393127441406,0.5891947746276855,0.0889757499098777,0.063242994248867,293.08428955078125,297.1499938964844,293.1499938964844,0.3684079945087433,-6836.23876953125,304.10809326171875,0.9990000128746032,0.5368312001228333,0.4158654808998108,293.2546081542969,297.1499938964844,293.1499938964844,0.0046758968383073,-1784.1339111328125,296.837890625,0.4743220210075378,0.050000000745058,0.2336270809173584,290.5104064941406,291.1499938964844,257.1457214355469,256.0005798339844,278.99871826171875,293.5434875488281,290.5007019042969,1.0,0.260824978351593,0.6762203574180603,0.6762203574180603,1.0,1.0,-1.1004513502120972,0.440096914768219,0.6603544354438782,0.1919346004724502,0.0,0.0,1.0,55.66069412231445,68.0,-112.67630004882812,-12574.2509765625,179.8520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8876342773437,303.24713134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2771793603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281301792711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579420,293.09881591796875,297.1499938964844,293.1499938964844,0.115859568119049,-2591.46826171875,304.14117431640625,0.7299031615257263,0.1720940321683883,0.1562178283929824,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.469537615776062,0.050000000745058,0.0493398122489452,293.08465576171875,297.1499938964844,293.1499938964844,0.0487109087407588,-1074.427001953125,304.1387939453125,0.5892641544342041,0.0910849124193191,0.0647796094417572,293.1007995605469,297.1499938964844,293.1499938964844,0.3822793662548065,-7042.39501953125,304.0989685058594,0.9990000128746032,0.5351508855819702,0.4258401393890381,293.2535400390625,297.1499938964844,293.1499938964844,0.0046732472255826,-1789.1744384765625,296.7540283203125,0.469537615776062,0.050000000745058,0.2340468168258667,290.419677734375,291.1499938964844,257.0942687988281,255.9562530517578,278.9730529785156,293.5672607421875,290.40936279296875,1.0,0.2656598687171936,0.6758811473846436,0.6758811473846436,1.0,1.0,-1.1163692474365234,0.4470555782318115,0.6693136096000671,0.1947684437036514,0.0,0.0,1.0,58.10110855102539,71.0,-125.18049621582033,-12669.3154296875,189.3251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7911376953125,303.13824462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793874144554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002835427003446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579480,293.09881591796875,297.1499938964844,293.1499938964844,0.115859568119049,-2591.46826171875,304.14117431640625,0.7299031615257263,0.1720940321683883,0.1562178283929824,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.469537615776062,0.050000000745058,0.0493398122489452,293.08465576171875,297.1499938964844,293.1499938964844,0.0487109087407588,-1074.427001953125,304.1387939453125,0.5892641544342041,0.0910849124193191,0.0647796094417572,293.1007995605469,297.1499938964844,293.1499938964844,0.3822793662548065,-7042.39501953125,304.0989685058594,0.9990000128746032,0.5351508855819702,0.4258401393890381,293.2535400390625,297.1499938964844,293.1499938964844,0.0046732472255826,-1789.1744384765625,296.7540283203125,0.469537615776062,0.050000000745058,0.2340468168258667,290.419677734375,291.1499938964844,257.0942687988281,255.9562530517578,278.9730529785156,293.5672607421875,290.40936279296875,1.0,0.2656598687171936,0.6758811473846436,0.6758811473846436,1.0,1.0,-1.1163692474365234,0.4470555782318115,0.6693136096000671,0.1947684437036514,0.0,0.0,1.0,58.10110855102539,71.0,-125.18049621582033,-12669.3154296875,189.3251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7911376953125,303.13824462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793874144554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002835427003446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579540,293.0989990234375,297.1499938964844,293.1499938964844,0.1179247796535492,-2629.93310546875,304.14068603515625,0.7262362241744995,0.17335245013237,0.1574423611164093,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.4640801548957824,0.050000000745058,0.0494343340396881,293.0819702148437,297.1499938964844,293.1499938964844,0.0512434616684913,-1108.03515625,304.1383056640625,0.5892044901847839,0.0932847633957862,0.0663447529077529,293.11932373046875,297.1499938964844,293.1499938964844,0.3971680998802185,-7260.90869140625,304.0912170410156,0.9990000128746032,0.5326465368270874,0.4362430870532989,293.25262451171875,297.1499938964844,293.1499938964844,0.0046719508245587,-1795.0013427734375,296.6669616699219,0.4640801548957824,0.050000000745058,0.2344952076673507,290.3238830566406,291.1499938964844,257.04998779296875,255.9185028076172,278.9511413574219,293.5949401855469,290.3134155273437,1.0,0.2706885039806366,0.6755419373512268,0.6755419373512268,1.0,1.0,-1.1328552961349487,0.4542997181415558,0.6785556077957153,0.1976518630981445,0.0,0.0,1.0,60.70277404785156,74.0,-132.08746337890625,-12767.279296875,199.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6981201171875,303.0324401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819414138793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861346874851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579600,293.0989990234375,297.1499938964844,293.1499938964844,0.1179247796535492,-2629.93310546875,304.14068603515625,0.7262362241744995,0.17335245013237,0.1574423611164093,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.4640801548957824,0.050000000745058,0.0494343340396881,293.0819702148437,297.1499938964844,293.1499938964844,0.0512434616684913,-1108.03515625,304.1383056640625,0.5892044901847839,0.0932847633957862,0.0663447529077529,293.11932373046875,297.1499938964844,293.1499938964844,0.3971680998802185,-7260.90869140625,304.0912170410156,0.9990000128746032,0.5326465368270874,0.4362430870532989,293.25262451171875,297.1499938964844,293.1499938964844,0.0046719508245587,-1795.0013427734375,296.6669616699219,0.4640801548957824,0.050000000745058,0.2344952076673507,290.3238830566406,291.1499938964844,257.04998779296875,255.9185028076172,278.9511413574219,293.5949401855469,290.3134155273437,1.0,0.2706885039806366,0.6755419373512268,0.6755419373512268,1.0,1.0,-1.1328552961349487,0.4542997181415558,0.6785556077957153,0.1976518630981445,0.0,0.0,1.0,60.70277404785156,74.0,-132.08746337890625,-12767.279296875,199.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6981201171875,303.0324401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819414138793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861346874851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579660,293.0988464355469,297.1499938964844,293.1499938964844,0.1200588569045066,-2669.5126953125,304.1402282714844,0.7226686477661133,0.174674317240715,0.1586951315402984,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.4582583308219909,0.050000000745058,0.0495320856571197,293.0730285644531,297.1499938964844,293.1499938964844,0.0546421557664871,-1153.4483642578125,304.136474609375,0.5913605690002441,0.0968063846230506,0.0685888603329658,293.1429443359375,297.1499938964844,293.1499938964844,0.4126474261283874,-7485.1796875,304.0850524902344,0.9990000128746032,0.5286449193954468,0.4467464089393616,293.2512512207031,297.1499938964844,293.1499938964844,0.0046727694571018,-1801.6925048828125,296.5800170898437,0.4582583308219909,0.050000000745058,0.2349588871002197,290.2262268066406,291.1499938964844,257.0113830566406,255.8857879638672,278.9302978515625,293.6252136230469,290.2157592773437,1.0,0.2758632600307464,0.6751266717910767,0.6751266717910767,1.0,1.0,-1.1503329277038574,0.4620538055896759,0.6882791519165039,0.2004653364419937,0.0,0.0,1.0,63.39613723754883,77.0,-135.31297302246094,-12874.5927734375,210.4759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6120910644531,302.93243408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847840189933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002890195755753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579720,293.0988464355469,297.1499938964844,293.1499938964844,0.1200588569045066,-2669.5126953125,304.1402282714844,0.7226686477661133,0.174674317240715,0.1586951315402984,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.4582583308219909,0.050000000745058,0.0495320856571197,293.0730285644531,297.1499938964844,293.1499938964844,0.0546421557664871,-1153.4483642578125,304.136474609375,0.5913605690002441,0.0968063846230506,0.0685888603329658,293.1429443359375,297.1499938964844,293.1499938964844,0.4126474261283874,-7485.1796875,304.0850524902344,0.9990000128746032,0.5286449193954468,0.4467464089393616,293.2512512207031,297.1499938964844,293.1499938964844,0.0046727694571018,-1801.6925048828125,296.5800170898437,0.4582583308219909,0.050000000745058,0.2349588871002197,290.2262268066406,291.1499938964844,257.0113830566406,255.8857879638672,278.9302978515625,293.6252136230469,290.2157592773437,1.0,0.2758632600307464,0.6751266717910767,0.6751266717910767,1.0,1.0,-1.1503329277038574,0.4620538055896759,0.6882791519165039,0.2004653364419937,0.0,0.0,1.0,63.39613723754883,77.0,-135.31297302246094,-12874.5927734375,210.4759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6120910644531,302.93243408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847840189933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002890195755753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579780,293.09820556640625,297.1499938964844,293.1499938964844,0.1223208457231521,-2711.24169921875,304.13970947265625,0.7193460464477539,0.1760995090007782,0.1600481122732162,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385498046875,0.4527444243431091,0.050000000745058,0.0496317967772483,293.0597839355469,297.1499938964844,293.1499938964844,0.0591586343944072,-1214.536865234375,304.1334533691406,0.5962433815002441,0.1014376357197761,0.0717289894819259,293.1703186035156,297.1499938964844,293.1499938964844,0.4285236299037933,-7712.380859375,304.08026123046875,0.9990000128746032,0.5232844948768616,0.4572124481201172,293.2490234375,297.1499938964844,293.1499938964844,0.0046762274578213,-1809.37890625,296.4952087402344,0.4527444243431091,0.050000000745058,0.2354318797588348,290.1275939941406,291.1499938964844,256.9763488769531,255.8561553955078,278.9127197265625,293.6668701171875,290.1173400878906,1.0,0.2811590433120727,0.6747114658355713,0.6747114658355713,1.0,1.0,-1.1689751148223877,0.4704571068286896,0.6985180377960205,0.2031311243772506,0.0,0.0,1.0,66.14881896972656,65.0,-136.24656677246094,-12991.3818359375,222.2315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5335388183594,302.8386535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878811061382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292162731057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579840,293.09820556640625,297.1499938964844,293.1499938964844,0.1223208457231521,-2711.24169921875,304.13970947265625,0.7193460464477539,0.1760995090007782,0.1600481122732162,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385498046875,0.4527444243431091,0.050000000745058,0.0496317967772483,293.0597839355469,297.1499938964844,293.1499938964844,0.0591586343944072,-1214.536865234375,304.1334533691406,0.5962433815002441,0.1014376357197761,0.0717289894819259,293.1703186035156,297.1499938964844,293.1499938964844,0.4285236299037933,-7712.380859375,304.08026123046875,0.9990000128746032,0.5232844948768616,0.4572124481201172,293.2490234375,297.1499938964844,293.1499938964844,0.0046762274578213,-1809.37890625,296.4952087402344,0.4527444243431091,0.050000000745058,0.2354318797588348,290.1275939941406,291.1499938964844,256.9763488769531,255.8561553955078,278.9127197265625,293.6668701171875,290.1173400878906,1.0,0.2811590433120727,0.6747114658355713,0.6747114658355713,1.0,1.0,-1.1689751148223877,0.4704571068286896,0.6985180377960205,0.2031311243772506,0.0,0.0,1.0,66.14881896972656,65.0,-136.24656677246094,-12991.3818359375,222.2315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5335388183594,302.8386535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2878811061382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292162731057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579900,293.09771728515625,297.1499938964844,293.1499938964844,0.1234317198395729,-2731.63427734375,304.1395568847656,0.7198940515518188,0.176854521036148,0.1607166081666946,294.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09051513671875,0.4523325264453888,0.050000000745058,0.0496395416557788,293.0524597167969,297.1499938964844,293.1499938964844,0.0616312362253665,-1248.3994140625,304.1319580078125,0.6012706756591797,0.1040163487195968,0.0734908133745193,293.18310546875,297.1499938964844,293.1499938964844,0.4318683445453644,-7755.849609375,304.0870056152344,0.9990000128746032,0.520510196685791,0.4580180048942566,293.2475280761719,297.1499938964844,293.1499938964844,0.004674828145653,-1811.912109375,296.455078125,0.4523325264453888,0.050000000745058,0.2354686260223388,290.0802307128906,291.1499938964844,256.9600830078125,255.8424224853516,278.91229248046875,293.68902587890625,290.0712585449219,1.0,0.2814949452877044,0.6745038628578186,0.6745038628578186,1.0,1.0,-1.1729187965393066,0.4722311198711395,0.7006876468658447,0.2035639286041259,0.0,0.0,1.0,66.39158630371094,65.0,-129.20782470703125,-13005.775390625,224.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5009155273437,302.80401611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894746661186218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937799727078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579960,293.0970458984375,297.1499938964844,293.1499938964844,0.1244521141052246,-2750.2080078125,304.1396179199219,0.7220314741134644,0.1776441037654876,0.1613875776529312,294.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.4535683989524841,0.050000000745058,0.0496163368225097,293.0461120605469,297.1499938964844,293.1499938964844,0.0640357509255409,-1281.5584716796875,304.1308898925781,0.6076366305351257,0.1064986959099769,0.0752516686916351,293.191162109375,297.1499938964844,293.1499938964844,0.4313511252403259,-7742.21435546875,304.09942626953125,0.9990000128746032,0.5185022354125977,0.4556107521057129,293.2458190917969,297.1499938964844,293.1499938964844,0.0046697733923792,-1812.45947265625,296.42108154296875,0.4535683989524841,0.050000000745058,0.2353585362434387,290.0425109863281,291.1499938964844,256.94464111328125,255.82937622070312,278.91326904296875,293.70172119140625,290.0357971191406,1.0,0.2806139290332794,0.6742620468139648,0.6742620468139648,1.0,1.0,-1.1727910041809082,0.4721702337265014,0.7006207704544067,0.2032538056373596,0.0,0.0,1.0,65.7973861694336,53.0,-111.2557601928711,-12995.0478515625,222.8491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4823608398437,302.7868347167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2909797728061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002953074872493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580020,293.0954284667969,297.1499938964844,293.1499938964844,0.1262126564979553,-2781.7744140625,304.1401672363281,0.7298077940940857,0.179312601685524,0.1627514958381652,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0019836425781,0.4598437249660492,0.050000000745058,0.0495046749711036,293.0398864746094,297.1499938964844,293.1499938964844,0.0679177716374397,-1335.476318359375,304.130859375,0.6210206747055054,0.1104161143302917,0.0781847089529037,293.19000244140625,297.1499938964844,293.1499938964844,0.4212353229522705,-7582.87548828125,304.1333923339844,0.9990000128746032,0.5176459550857544,0.4438387453556061,293.2418518066406,297.1499938964844,293.1499938964844,0.00464937556535,-1807.77001953125,296.3729553222656,0.4598437249660492,0.050000000745058,0.2348288595676422,289.99871826171875,291.1499938964844,256.91607666015625,255.80523681640625,278.9068603515625,293.6886291503906,289.9964294433594,1.0,0.2757289707660675,0.6737785339355469,0.6737785339355469,1.0,1.0,-1.1630537509918213,0.4677992761135101,0.6952545046806335,0.2009308934211731,0.0,0.0,1.0,62.8337516784668,41.0,-60.99868774414063,-12929.4228515625,213.63185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.49639892578125,302.8093566894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935049533843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978701959364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580080,293.0954284667969,297.1499938964844,293.1499938964844,0.1262126564979553,-2781.7744140625,304.1401672363281,0.7298077940940857,0.179312601685524,0.1627514958381652,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0019836425781,0.4598437249660492,0.050000000745058,0.0495046749711036,293.0398864746094,297.1499938964844,293.1499938964844,0.0679177716374397,-1335.476318359375,304.130859375,0.6210206747055054,0.1104161143302917,0.0781847089529037,293.19000244140625,297.1499938964844,293.1499938964844,0.4212353229522705,-7582.87548828125,304.1333923339844,0.9990000128746032,0.5176459550857544,0.4438387453556061,293.2418518066406,297.1499938964844,293.1499938964844,0.00464937556535,-1807.77001953125,296.3729553222656,0.4598437249660492,0.050000000745058,0.2348288595676422,289.99871826171875,291.1499938964844,256.91607666015625,255.80523681640625,278.9068603515625,293.6886291503906,289.9964294433594,1.0,0.2757289707660675,0.6737785339355469,0.6737785339355469,1.0,1.0,-1.1630537509918213,0.4677992761135101,0.6952545046806335,0.2009308934211731,0.0,0.0,1.0,62.8337516784668,41.0,-60.99868774414063,-12929.4228515625,213.63185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.49639892578125,302.8093566894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935049533843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978701959364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580140,293.0935363769531,297.1499938964844,293.1499938964844,0.1275658011436462,-2805.339111328125,304.1412048339844,0.741948664188385,0.1810805797576904,0.1641480475664138,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9973449707031,0.4702320992946625,0.050000000745058,0.049327079206705,293.0445556640625,297.1499938964844,293.1499938964844,0.0698560401797294,-1362.2069091796875,304.13409423828125,0.633720874786377,0.1122794598340988,0.079744853079319,293.1642150878906,297.1499938964844,293.1499938964844,0.4005394876003265,-7270.7255859375,304.1734924316406,0.9990000128746032,0.5218110084533691,0.4244389832019806,293.2374572753906,297.1499938964844,293.1499938964844,0.0046168658882379,-1795.82373046875,296.3518371582031,0.4702320992946625,0.050000000745058,0.233986422419548,289.99908447265625,291.1499938964844,256.8903503417969,255.7835388183593,278.8869323730469,293.6241760253906,290.00164794921875,1.0,0.2673461735248565,0.6732949614524841,0.6732949614524841,1.0,1.0,-1.1420971155166626,0.4584331214427948,0.6836639642715454,0.196584016084671,0.0,0.0,1.0,58.05773162841797,44.0,-0.6380730271339417,-12817.5791015625,197.36924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.58404541015625,302.9115600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950905859470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994794340338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580200,293.0935363769531,297.1499938964844,293.1499938964844,0.1275658011436462,-2805.339111328125,304.1412048339844,0.741948664188385,0.1810805797576904,0.1641480475664138,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9973449707031,0.4702320992946625,0.050000000745058,0.049327079206705,293.0445556640625,297.1499938964844,293.1499938964844,0.0698560401797294,-1362.2069091796875,304.13409423828125,0.633720874786377,0.1122794598340988,0.079744853079319,293.1642150878906,297.1499938964844,293.1499938964844,0.4005394876003265,-7270.7255859375,304.1734924316406,0.9990000128746032,0.5218110084533691,0.4244389832019806,293.2374572753906,297.1499938964844,293.1499938964844,0.0046168658882379,-1795.82373046875,296.3518371582031,0.4702320992946625,0.050000000745058,0.233986422419548,289.99908447265625,291.1499938964844,256.8903503417969,255.7835388183593,278.8869323730469,293.6241760253906,290.00164794921875,1.0,0.2673461735248565,0.6732949614524841,0.6732949614524841,1.0,1.0,-1.1420971155166626,0.4584331214427948,0.6836639642715454,0.196584016084671,0.0,0.0,1.0,58.05773162841797,44.0,-0.6380730271339417,-12817.5791015625,197.36924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.58404541015625,302.9115600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950905859470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994794340338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580260,293.0917053222656,297.1499938964844,293.1499938964844,0.128654658794403,-2823.6728515625,304.1423034667969,0.7516083121299744,0.182880163192749,0.1656502038240432,294.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03125,0.4764393866062164,0.050000000745058,0.0492106452584266,293.0567932128906,297.1499938964844,293.1499938964844,0.0700059980154037,-1363.5357666015625,304.13916015625,0.6407826542854309,0.112477883696556,0.0800076723098754,293.12371826171875,297.1499938964844,293.1499938964844,0.384538471698761,-7034.27490234375,304.1916809082031,0.9990000128746032,0.5296566486358643,0.411220908164978,293.2329406738281,297.1499938964844,293.1499938964844,0.0045845885761082,-1781.7720947265625,296.3527526855469,0.4764393866062164,0.050000000745058,0.2334341257810592,290.03582763671875,291.1499938964844,256.8672180175781,255.7640686035156,278.8495178222656,293.5526123046875,290.0405578613281,1.0,0.2621107995510101,0.6731454730033875,0.6731454730033875,1.0,1.0,-1.1275407075881958,0.4521889984607696,0.6753517389297485,0.1930303275585174,0.0,0.0,1.0,54.904415130615234,47.0,43.626461029052734,-12789.0810546875,186.691146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7242431640625,303.0556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2956791818141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003000767901539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580320,293.0917053222656,297.1499938964844,293.1499938964844,0.128654658794403,-2823.6728515625,304.1423034667969,0.7516083121299744,0.182880163192749,0.1656502038240432,294.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03125,0.4764393866062164,0.050000000745058,0.0492106452584266,293.0567932128906,297.1499938964844,293.1499938964844,0.0700059980154037,-1363.5357666015625,304.13916015625,0.6407826542854309,0.112477883696556,0.0800076723098754,293.12371826171875,297.1499938964844,293.1499938964844,0.384538471698761,-7034.27490234375,304.1916809082031,0.9990000128746032,0.5296566486358643,0.411220908164978,293.2329406738281,297.1499938964844,293.1499938964844,0.0045845885761082,-1781.7720947265625,296.3527526855469,0.4764393866062164,0.050000000745058,0.2334341257810592,290.03582763671875,291.1499938964844,256.8672180175781,255.7640686035156,278.8495178222656,293.5526123046875,290.0405578613281,1.0,0.2621107995510101,0.6731454730033875,0.6731454730033875,1.0,1.0,-1.1275407075881958,0.4521889984607696,0.6753517389297485,0.1930303275585174,0.0,0.0,1.0,54.904415130615234,47.0,43.626461029052734,-12789.0810546875,186.691146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7242431640625,303.0556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2956791818141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003000767901539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580380,293.0900573730469,297.1499938964844,293.1499938964844,0.1296820491552353,-2840.786376953125,304.1431579589844,0.7584973573684692,0.1846916228532791,0.1672095209360122,294.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07781982421875,0.4798126220703125,0.050000000745058,0.049145121127367,293.06134033203125,297.1499938964844,293.1499938964844,0.0704187452793121,-1368.6444091796875,304.1419372558594,0.6461330652236938,0.1138868704438209,0.0805656984448432,293.0909423828125,297.1499938964844,293.1499938964844,0.3740483522415161,-6882.03759765625,304.19500732421875,0.9990000128746032,0.5369971990585327,0.4035917818546295,293.2283020019531,297.1499938964844,293.1499938964844,0.0045567960478365,-1768.755126953125,296.3617858886719,0.4798126220703125,0.050000000745058,0.2331233024597168,290.0832214355469,291.1499938964844,256.8464660644531,255.74661254882807,278.8138427734375,293.5081481933594,290.0885314941406,1.0,0.2591660320758819,0.6729959845542908,0.6729959845542908,1.0,1.0,-1.1204702854156494,0.4494003355503082,0.6710699200630188,0.1904798448085785,0.0,0.0,1.0,53.1282958984375,50.0,62.61822128295898,-12819.8544921875,181.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86767578125,303.195068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2956560850143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003000533324666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580440,293.0900573730469,297.1499938964844,293.1499938964844,0.1296820491552353,-2840.786376953125,304.1431579589844,0.7584973573684692,0.1846916228532791,0.1672095209360122,294.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07781982421875,0.4798126220703125,0.050000000745058,0.049145121127367,293.06134033203125,297.1499938964844,293.1499938964844,0.0704187452793121,-1368.6444091796875,304.1419372558594,0.6461330652236938,0.1138868704438209,0.0805656984448432,293.0909423828125,297.1499938964844,293.1499938964844,0.3740483522415161,-6882.03759765625,304.19500732421875,0.9990000128746032,0.5369971990585327,0.4035917818546295,293.2283020019531,297.1499938964844,293.1499938964844,0.0045567960478365,-1768.755126953125,296.3617858886719,0.4798126220703125,0.050000000745058,0.2331233024597168,290.0832214355469,291.1499938964844,256.8464660644531,255.74661254882807,278.8138427734375,293.5081481933594,290.0885314941406,1.0,0.2591660320758819,0.6729959845542908,0.6729959845542908,1.0,1.0,-1.1204702854156494,0.4494003355503082,0.6710699200630188,0.1904798448085785,0.0,0.0,1.0,53.1282958984375,50.0,62.61822128295898,-12819.8544921875,181.12432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86767578125,303.195068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2956560850143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003000533324666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580500,293.0892944335937,297.1499938964844,293.1499938964844,0.1302112489938736,-2849.631103515625,304.1434326171875,0.7611256837844849,0.1856037378311157,0.1680070012807846,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.10162353515625,0.480818897485733,0.050000000745058,0.0491254441440105,293.0604248046875,297.1499938964844,293.1499938964844,0.0712430104613304,-1379.9771728515625,304.14190673828125,0.6494762301445007,0.1151907816529274,0.0813691318035125,293.0791931152344,297.1499938964844,293.1499938964844,0.370417058467865,-6830.3134765625,304.1933898925781,0.9990000128746032,0.5400499701499939,0.4012726545333862,293.22589111328125,297.1499938964844,293.1499938964844,0.0045446557924151,-1762.9176025390625,296.3670959472656,0.480818897485733,0.050000000745058,0.2330299615859985,290.1067810058594,291.1499938964844,256.8369140625,255.73858642578125,278.79571533203125,293.4929504394531,290.1117553710937,1.0,0.2584195137023926,0.6729212999343872,0.6729212999343872,1.0,1.0,-1.1194711923599243,0.4491676390171051,0.6703035831451416,0.1895545721054077,0.0,0.0,1.0,52.60115051269531,50.0,63.85432434082031,-12851.7275390625,179.81695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9311218261719,303.2544250488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2955207824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002999160205945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580560,293.0885314941406,297.1499938964844,293.1499938964844,0.1307716071605682,-2859.064453125,304.14361572265625,0.7632198333740234,0.1865189969539642,0.168815329670906,294.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1235656738281,0.4814257323741913,0.050000000745058,0.0491135716438293,293.0589599609375,297.1499938964844,293.1499938964844,0.0722440332174301,-1393.8739013671875,304.1415405273437,0.6527416110038757,0.1166116744279861,0.0823146551847457,293.06988525390625,297.1499938964844,293.1499938964844,0.3678496479988098,-6794.58154296875,304.1901550292969,0.9990000128746032,0.5427805781364441,0.3998667895793915,293.2235107421875,297.1499938964844,293.1499938964844,0.0045339297503232,-1757.7415771484375,296.3717041015625,0.4814257323741913,0.050000000745058,0.2329736351966858,290.128173828125,291.1499938964844,256.82781982421875,255.73097229003903,278.77789306640625,293.4820556640625,290.1325378417969,1.0,0.2580895721912384,0.6728549003601074,0.6728549003601074,1.0,1.0,-1.119805932044983,0.4495438635349273,0.6702620387077332,0.1888250261545181,0.0,0.0,1.0,52.2872428894043,53.0,60.64652633666992,-12890.0869140625,179.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9859313964844,303.3042297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2953534424304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002997461706399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580620,293.08721923828125,297.1499938964844,293.1499938964844,0.1318142563104629,-2876.38330078125,304.1440124511719,0.7659231424331665,0.1883478611707687,0.170454055070877,294.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.481593519449234,0.050000000745058,0.0491102822124958,293.0557861328125,297.1499938964844,293.1499938964844,0.074346624314785,-1423.1239013671875,304.140869140625,0.6583780646324158,0.119562841951847,0.0843534171581268,293.057373046875,297.1499938964844,293.1499938964844,0.3651438355445862,-6758.990234375,304.1812744140625,0.9990000128746032,0.5473631024360657,0.3994771540164947,293.2188415527344,297.1499938964844,293.1499938964844,0.0045156432315707,-1747.9947509765625,296.3857116699219,0.481593519449234,0.050000000745058,0.232958048582077,290.17779541015625,291.1499938964844,256.81103515625,255.71690368652344,278.8873291015625,293.47119140625,290.185546875,1.0,0.2585017085075378,0.6575022339820862,0.6575022339820862,1.0,1.0,-1.123727560043335,0.4471310675144195,0.6765965223312378,0.1832705736160278,0.0,0.0,1.0,52.216094970703125,56.0,79.42611694335938,-12909.3310546875,180.37843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0770568847656,303.39276123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949119210243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992980880662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580680,293.08721923828125,297.1499938964844,293.1499938964844,0.1318142563104629,-2876.38330078125,304.1440124511719,0.7659231424331665,0.1883478611707687,0.170454055070877,294.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.481593519449234,0.050000000745058,0.0491102822124958,293.0557861328125,297.1499938964844,293.1499938964844,0.074346624314785,-1423.1239013671875,304.140869140625,0.6583780646324158,0.119562841951847,0.0843534171581268,293.057373046875,297.1499938964844,293.1499938964844,0.3651438355445862,-6758.990234375,304.1812744140625,0.9990000128746032,0.5473631024360657,0.3994771540164947,293.2188415527344,297.1499938964844,293.1499938964844,0.0045156432315707,-1747.9947509765625,296.3857116699219,0.481593519449234,0.050000000745058,0.232958048582077,290.17779541015625,291.1499938964844,256.81103515625,255.71690368652344,278.8873291015625,293.47119140625,290.185546875,1.0,0.2585017085075378,0.6575022339820862,0.6575022339820862,1.0,1.0,-1.123727560043335,0.4471310675144195,0.6765965223312378,0.1832705736160278,0.0,0.0,1.0,52.216094970703125,56.0,79.42611694335938,-12909.3310546875,180.37843322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0770568847656,303.39276123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949119210243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992980880662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580740,293.086181640625,297.1499938964844,293.1499938964844,0.1326615065336227,-2889.976806640625,304.14459228515625,0.7668830752372742,0.19014772772789,0.1720954626798629,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.4805849194526672,0.050000000745058,0.0491300076246261,293.0529479980469,297.1499938964844,293.1499938964844,0.0763643085956573,-1451.1337890625,304.1405639648437,0.6625904440879822,0.1225235536694526,0.0864389911293983,293.0519714355469,297.1499938964844,293.1499938964844,0.3649700284004211,-6760.35009765625,304.17108154296875,0.9990000128746032,0.5508137345314026,0.4018131792545318,293.21466064453125,297.1499938964844,293.1499938964844,0.0044949245639145,-1736.334228515625,296.4108581542969,0.4805849194526672,0.050000000745058,0.2330516129732132,290.24658203125,291.1499938964844,256.7958679199219,255.70420837402344,278.9862060546875,293.4718322753906,290.2534484863281,1.0,0.2600985467433929,0.6464365720748901,0.6464365720748901,1.0,1.0,-1.1311392784118652,0.4469389021396637,0.6842004060745239,0.179065391421318,0.0,0.0,1.0,52.77238464355469,59.0,88.38215637207031,-12956.7958984375,183.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14715576171875,303.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943530976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000298730970826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580800,293.086181640625,297.1499938964844,293.1499938964844,0.1326615065336227,-2889.976806640625,304.14459228515625,0.7668830752372742,0.19014772772789,0.1720954626798629,294.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392883300781,0.4805849194526672,0.050000000745058,0.0491300076246261,293.0529479980469,297.1499938964844,293.1499938964844,0.0763643085956573,-1451.1337890625,304.1405639648437,0.6625904440879822,0.1225235536694526,0.0864389911293983,293.0519714355469,297.1499938964844,293.1499938964844,0.3649700284004211,-6760.35009765625,304.17108154296875,0.9990000128746032,0.5508137345314026,0.4018131792545318,293.21466064453125,297.1499938964844,293.1499938964844,0.0044949245639145,-1736.334228515625,296.4108581542969,0.4805849194526672,0.050000000745058,0.2330516129732132,290.24658203125,291.1499938964844,256.7958679199219,255.70420837402344,278.9862060546875,293.4718322753906,290.2534484863281,1.0,0.2600985467433929,0.6464365720748901,0.6464365720748901,1.0,1.0,-1.1311392784118652,0.4469389021396637,0.6842004060745239,0.179065391421318,0.0,0.0,1.0,52.77238464355469,59.0,88.38215637207031,-12956.7958984375,183.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14715576171875,303.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943530976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000298730970826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580860,293.08551025390625,297.1499938964844,293.1499938964844,0.1336443126201629,-2906.22021484375,304.1447448730469,0.7664275169372559,0.1919026225805282,0.1737164705991745,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.294921875,0.4786185324192047,0.050000000745058,0.0491683967411518,293.0506896972656,297.1499938964844,293.1499938964844,0.0784434750676155,-1480.3330078125,304.1402282714844,0.6654806733131409,0.1254418343305587,0.088514395058155,293.0525817871094,297.1499938964844,293.1499938964844,0.3677074015140533,-6804.72705078125,304.15948486328125,0.9990000128746032,0.5531877875328064,0.4063202738761902,293.21099853515625,297.1499938964844,293.1499938964844,0.0044781016185879,-1727.09423828125,296.42755126953125,0.4786185324192047,0.050000000745058,0.233233705163002,290.3000793457031,291.1499938964844,256.7820739746094,255.6926727294922,279.0474853515625,293.4813842773437,290.3046569824219,1.0,0.2626335620880127,0.6394814848899841,0.6394814848899841,1.0,1.0,-1.141249179840088,0.4490934312343597,0.6921557188034058,0.1767516136169433,0.0,0.0,1.0,53.84009552001953,62.0,71.7298583984375,-13027.2880859375,188.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18328857421875,303.4836730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939193248748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002982907462865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580920,293.08551025390625,297.1499938964844,293.1499938964844,0.1336443126201629,-2906.22021484375,304.1447448730469,0.7664275169372559,0.1919026225805282,0.1737164705991745,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.294921875,0.4786185324192047,0.050000000745058,0.0491683967411518,293.0506896972656,297.1499938964844,293.1499938964844,0.0784434750676155,-1480.3330078125,304.1402282714844,0.6654806733131409,0.1254418343305587,0.088514395058155,293.0525817871094,297.1499938964844,293.1499938964844,0.3677074015140533,-6804.72705078125,304.15948486328125,0.9990000128746032,0.5531877875328064,0.4063202738761902,293.21099853515625,297.1499938964844,293.1499938964844,0.0044781016185879,-1727.09423828125,296.42755126953125,0.4786185324192047,0.050000000745058,0.233233705163002,290.3000793457031,291.1499938964844,256.7820739746094,255.6926727294922,279.0474853515625,293.4813842773437,290.3046569824219,1.0,0.2626335620880127,0.6394814848899841,0.6394814848899841,1.0,1.0,-1.141249179840088,0.4490934312343597,0.6921557188034058,0.1767516136169433,0.0,0.0,1.0,53.84009552001953,62.0,71.7298583984375,-13027.2880859375,188.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18328857421875,303.4836730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939193248748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002982907462865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580980,293.08514404296875,297.1499938964844,293.1499938964844,0.1348445564508438,-2926.63623046875,304.1445007324219,0.7648909091949463,0.193609818816185,0.1753090322017669,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280029296875,0.4758515059947967,0.050000000745058,0.0492219179868698,293.0489807128906,297.1499938964844,293.1499938964844,0.0806246399879455,-1511.3857421875,304.1398620605469,0.6672773957252502,0.1283061653375625,0.0905642360448837,293.0580749511719,297.1499938964844,293.1499938964844,0.3731008470058441,-6888.02197265625,304.1473388671875,0.9990000128746032,0.5545510053634644,0.4125222563743591,293.20782470703125,297.1499938964844,293.1499938964844,0.0044666258618235,-1721.2325439453125,296.4314270019531,0.4758515059947967,0.050000000745058,0.2334875911474228,290.3304443359375,291.1499938964844,256.7693786621094,255.68209838867188,279.08526611328125,293.4980773925781,290.33233642578125,1.0,0.2659038305282593,0.6350340843200684,0.6350340843200684,1.0,1.0,-1.1534332036972046,0.452899307012558,0.700533926486969,0.1759988218545913,0.0,0.0,1.0,55.326133728027344,65.0,42.18491363525391,-13107.255859375,195.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1829528808594,303.4729309082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293779581785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002981489233206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581040,293.08514404296875,297.1499938964844,293.1499938964844,0.1348445564508438,-2926.63623046875,304.1445007324219,0.7648909091949463,0.193609818816185,0.1753090322017669,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3280029296875,0.4758515059947967,0.050000000745058,0.0492219179868698,293.0489807128906,297.1499938964844,293.1499938964844,0.0806246399879455,-1511.3857421875,304.1398620605469,0.6672773957252502,0.1283061653375625,0.0905642360448837,293.0580749511719,297.1499938964844,293.1499938964844,0.3731008470058441,-6888.02197265625,304.1473388671875,0.9990000128746032,0.5545510053634644,0.4125222563743591,293.20782470703125,297.1499938964844,293.1499938964844,0.0044666258618235,-1721.2325439453125,296.4314270019531,0.4758515059947967,0.050000000745058,0.2334875911474228,290.3304443359375,291.1499938964844,256.7693786621094,255.68209838867188,279.08526611328125,293.4980773925781,290.33233642578125,1.0,0.2659038305282593,0.6350340843200684,0.6350340843200684,1.0,1.0,-1.1534332036972046,0.452899307012558,0.700533926486969,0.1759988218545913,0.0,0.0,1.0,55.326133728027344,65.0,42.18491363525391,-13107.255859375,195.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1829528808594,303.4729309082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.293779581785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002981489233206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
