time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581100,293.0850524902344,297.1499938964844,293.1499938964844,0.1355367749929428,-2938.592041015625,304.14422607421875,0.7638125419616699,0.1944463402032852,0.176094189286232,294.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351745605469,0.4741973280906677,0.050000000745058,0.0492534525692462,293.0483093261719,297.1499938964844,293.1499938964844,0.0817603543400764,-1527.71484375,304.1396484375,0.6678413152694702,0.1297179013490677,0.0915783271193504,293.0623474121094,297.1499938964844,293.1499938964844,0.3766963481903076,-6942.68310546875,304.14129638671875,0.9990000128746032,0.5548754334449768,0.4161328971385956,293.20635986328125,297.1499938964844,293.1499938964844,0.0044629932381212,-1719.6412353515625,296.4281616210937,0.4741973280906677,0.050000000745058,0.2336371690034866,290.3362121582031,291.1499938964844,256.7633972167969,255.6770935058593,279.0984802246094,293.5087585449219,290.3367919921875,1.0,0.2677617967128753,0.6334603428840637,0.6334603428840637,1.0,1.0,-1.1601436138153076,0.4552606344223022,0.7048829197883606,0.1761404126882553,0.0,0.0,1.0,56.20223617553711,65.0,25.51237678527832,-13148.3662109375,199.57925415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1701965332031,303.45477294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2938533723354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002982238365802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581160,293.0850524902344,297.1499938964844,293.1499938964844,0.1362911015748977,-2951.716064453125,304.1439208984375,0.7625728845596313,0.1952723860740661,0.1768721640110016,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.4723700284957886,0.050000000745058,0.0492877475917339,293.0477294921875,297.1499938964844,293.1499938964844,0.0829272493720054,-1544.593505859375,304.139404296875,0.6682204008102417,0.1311166584491729,0.0925850793719291,293.0675048828125,297.1499938964844,293.1499938964844,0.3808352947235107,-7005.10791015625,304.1353454589844,0.9990000128746032,0.5549740195274353,0.4200246930122375,293.2049560546875,297.1499938964844,293.1499938964844,0.0044608009047806,-1718.9464111328125,296.4215087890625,0.4723700284957886,0.050000000745058,0.2337998449802398,290.3358154296875,291.1499938964844,256.757568359375,255.6722412109375,279.10906982421875,293.5209045410156,290.3351135253906,1.0,0.2697437405586242,0.6322203278541565,0.6322203278541565,1.0,1.0,-1.1671931743621826,0.4578624069690704,0.7093307375907898,0.1765989065170288,0.0,0.0,1.0,57.15597915649414,68.0,8.705175399780273,-13189.5302734375,203.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15008544921875,303.4293212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2940334677696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002984066086355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581220,293.08514404296875,297.1499938964844,293.1499938964844,0.1379765570163726,-2981.25390625,304.14312744140625,0.7597300410270691,0.1968961954116821,0.1784084886312484,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.4681942462921142,0.050000000745058,0.049363512545824,293.0469055175781,297.1499938964844,293.1499938964844,0.0853516012430191,-1579.934814453125,304.1388854980469,0.6685293316841125,0.1338775306940078,0.0945776775479316,293.0799865722656,297.1499938964844,293.1499938964844,0.3905641436576843,-7150.34521484375,304.1240539550781,0.9990000128746032,0.5545355081558228,0.4284974038600921,293.2023620605469,297.1499938964844,293.1499938964844,0.0044604022987186,-1720.031982421875,296.39898681640625,0.4681942462921142,0.050000000745058,0.2341592460870742,290.3179931640625,291.1499938964844,256.74639892578125,255.66290283203125,279.12481689453125,293.5492553710937,290.3150634765625,1.0,0.2740141153335571,0.6305390000343323,0.6305390000343323,1.0,1.0,-1.1821205615997314,0.4636410474777221,0.7184795141220093,0.1783729791641235,0.0,0.0,1.0,59.26630401611328,71.0,-23.08112907409668,-13271.2294921875,212.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0921325683594,303.3607177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947231233119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991065266542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581280,293.08514404296875,297.1499938964844,293.1499938964844,0.1379765570163726,-2981.25390625,304.14312744140625,0.7597300410270691,0.1968961954116821,0.1784084886312484,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.4681942462921142,0.050000000745058,0.049363512545824,293.0469055175781,297.1499938964844,293.1499938964844,0.0853516012430191,-1579.934814453125,304.1388854980469,0.6685293316841125,0.1338775306940078,0.0945776775479316,293.0799865722656,297.1499938964844,293.1499938964844,0.3905641436576843,-7150.34521484375,304.1240539550781,0.9990000128746032,0.5545355081558228,0.4284974038600921,293.2023620605469,297.1499938964844,293.1499938964844,0.0044604022987186,-1720.031982421875,296.39898681640625,0.4681942462921142,0.050000000745058,0.2341592460870742,290.3179931640625,291.1499938964844,256.74639892578125,255.66290283203125,279.12481689453125,293.5492553710937,290.3150634765625,1.0,0.2740141153335571,0.6305390000343323,0.6305390000343323,1.0,1.0,-1.1821205615997314,0.4636410474777221,0.7184795141220093,0.1783729791641235,0.0,0.0,1.0,59.26630401611328,71.0,-23.08112907409668,-13271.2294921875,212.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0921325683594,303.3607177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947231233119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991065266542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581340,293.0854187011719,297.1499938964844,293.1499938964844,0.1398735791444778,-3014.674072265625,304.1422424316406,0.756566047668457,0.1984876245260238,0.1799217611551284,294.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28546142578125,0.4632809460163116,0.050000000745058,0.0494472868740558,293.045654296875,297.1499938964844,293.1499938964844,0.0879298970103263,-1617.8299560546875,304.1382751464844,0.6684801578521729,0.1367401629686355,0.0965830758213996,293.0953063964844,297.1499938964844,293.1499938964844,0.4019537568092346,-7318.30810546875,304.11376953125,0.9990000128746032,0.5532111525535583,0.4376752078533172,293.1998291015625,297.1499938964844,293.1499938964844,0.004464769270271,-1724.0311279296875,296.36602783203125,0.4632809460163116,0.050000000745058,0.2345566302537918,290.2805480957031,291.1499938964844,256.7355651855469,255.6538848876953,279.135498046875,293.5826416015625,290.27587890625,1.0,0.2786057591438293,0.6296593546867371,0.6296593546867371,1.0,1.0,-1.197937250137329,0.4700308442115783,0.7279064059257507,0.1810806095600128,0.0,0.0,1.0,61.6036491394043,74.0,-50.27260971069336,-13352.435546875,223.15347290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01727294921875,303.2752380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2958502471446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003002503945026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581400,293.0854187011719,297.1499938964844,293.1499938964844,0.1398735791444778,-3014.674072265625,304.1422424316406,0.756566047668457,0.1984876245260238,0.1799217611551284,294.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28546142578125,0.4632809460163116,0.050000000745058,0.0494472868740558,293.045654296875,297.1499938964844,293.1499938964844,0.0879298970103263,-1617.8299560546875,304.1382751464844,0.6684801578521729,0.1367401629686355,0.0965830758213996,293.0953063964844,297.1499938964844,293.1499938964844,0.4019537568092346,-7318.30810546875,304.11376953125,0.9990000128746032,0.5532111525535583,0.4376752078533172,293.1998291015625,297.1499938964844,293.1499938964844,0.004464769270271,-1724.0311279296875,296.36602783203125,0.4632809460163116,0.050000000745058,0.2345566302537918,290.2805480957031,291.1499938964844,256.7355651855469,255.6538848876953,279.135498046875,293.5826416015625,290.27587890625,1.0,0.2786057591438293,0.6296593546867371,0.6296593546867371,1.0,1.0,-1.197937250137329,0.4700308442115783,0.7279064059257507,0.1810806095600128,0.0,0.0,1.0,61.6036491394043,74.0,-50.27260971069336,-13352.435546875,223.15347290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01727294921875,303.2752380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2958502471446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003002503945026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581460,293.08575439453125,297.1499938964844,293.1499938964844,0.1419498920440673,-3051.3193359375,304.1413879394531,0.753316342830658,0.2000542730093002,0.1814155131578445,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.4580122530460357,0.050000000745058,0.0495360903441906,293.0391540527344,297.1499938964844,293.1499938964844,0.0913091674447059,-1667.725830078125,304.13653564453125,0.6696752905845642,0.1406908333301544,0.0991895943880081,293.1163024902344,297.1499938964844,293.1499938964844,0.4145528674125671,-7501.88916015625,304.1048889160156,0.9990000128746032,0.5503498315811157,0.4471988976001739,293.1972961425781,297.1499938964844,293.1499938964844,0.0044733695685863,-1730.5233154296875,296.3251953125,0.4580122530460357,0.050000000745058,0.2349778860807418,290.22735595703125,291.1499938964844,256.7248840332031,255.6449432373047,279.1425476074219,293.6205749511719,290.2213134765625,1.0,0.2834447622299194,0.6292852163314819,0.6292852163314819,1.0,1.0,-1.21490216255188,0.4770888686180115,0.7378132939338684,0.1844568848609924,0.0,0.0,1.0,64.09223937988281,77.0,-72.36268615722656,-13437.7509765625,234.2818145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325561523437,303.17938232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2973977029323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003018208662979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581520,293.08575439453125,297.1499938964844,293.1499938964844,0.1419498920440673,-3051.3193359375,304.1413879394531,0.753316342830658,0.2000542730093002,0.1814155131578445,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.4580122530460357,0.050000000745058,0.0495360903441906,293.0391540527344,297.1499938964844,293.1499938964844,0.0913091674447059,-1667.725830078125,304.13653564453125,0.6696752905845642,0.1406908333301544,0.0991895943880081,293.1163024902344,297.1499938964844,293.1499938964844,0.4145528674125671,-7501.88916015625,304.1048889160156,0.9990000128746032,0.5503498315811157,0.4471988976001739,293.1972961425781,297.1499938964844,293.1499938964844,0.0044733695685863,-1730.5233154296875,296.3251953125,0.4580122530460357,0.050000000745058,0.2349778860807418,290.22735595703125,291.1499938964844,256.7248840332031,255.6449432373047,279.1425476074219,293.6205749511719,290.2213134765625,1.0,0.2834447622299194,0.6292852163314819,0.6292852163314819,1.0,1.0,-1.21490216255188,0.4770888686180115,0.7378132939338684,0.1844568848609924,0.0,0.0,1.0,64.09223937988281,77.0,-72.36268615722656,-13437.7509765625,234.2818145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325561523437,303.17938232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2973977029323578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003018208662979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581580,293.08612060546875,297.1499938964844,293.1499938964844,0.1441767662763595,-3090.6044921875,304.1405334472656,0.7500836849212646,0.2016077935695648,0.1828982383012771,294.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.4528932869434356,0.050000000745058,0.04962869733572,293.0293273925781,297.1499938964844,293.1499938964844,0.0955810248851776,-1730.7900390625,304.1338806152344,0.6722886562347412,0.1454896181821823,0.1024757102131843,293.1416931152344,297.1499938964844,293.1499938964844,0.4281059503555298,-7697.1181640625,304.0973815917969,0.9990000128746032,0.54606032371521,0.4569193422794342,293.1945495605469,297.1499938964844,293.1499938964844,0.0044857896864414,-1739.1405029296875,296.2790222167969,0.4528932869434356,0.050000000745058,0.2354171723127365,290.1620483398437,291.1499938964844,256.7140808105469,255.6358642578125,279.1485290527344,293.6690368652344,290.1551208496094,1.0,0.2884750366210937,0.6294404864311218,0.6294404864311218,1.0,1.0,-1.2329320907592771,0.4848260879516601,0.7481060028076172,0.1884146332740783,0.0,0.0,1.0,66.69856262207031,80.0,-89.14854431152344,-13527.6640625,246.3160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8434143066406,303.0785217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993384897708893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037905262317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581640,293.08612060546875,297.1499938964844,293.1499938964844,0.1441767662763595,-3090.6044921875,304.1405334472656,0.7500836849212646,0.2016077935695648,0.1828982383012771,294.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.4528932869434356,0.050000000745058,0.04962869733572,293.0293273925781,297.1499938964844,293.1499938964844,0.0955810248851776,-1730.7900390625,304.1338806152344,0.6722886562347412,0.1454896181821823,0.1024757102131843,293.1416931152344,297.1499938964844,293.1499938964844,0.4281059503555298,-7697.1181640625,304.0973815917969,0.9990000128746032,0.54606032371521,0.4569193422794342,293.1945495605469,297.1499938964844,293.1499938964844,0.0044857896864414,-1739.1405029296875,296.2790222167969,0.4528932869434356,0.050000000745058,0.2354171723127365,290.1620483398437,291.1499938964844,256.7140808105469,255.6358642578125,279.1485290527344,293.6690368652344,290.1551208496094,1.0,0.2884750366210937,0.6294404864311218,0.6294404864311218,1.0,1.0,-1.2329320907592771,0.4848260879516601,0.7481060028076172,0.1884146332740783,0.0,0.0,1.0,66.69856262207031,80.0,-89.14854431152344,-13527.6640625,246.3160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8434143066406,303.0785217285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993384897708893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037905262317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581700,293.0863037109375,297.1499938964844,293.1499938964844,0.1453362256288528,-3111.028564453125,304.1401672363281,0.7484860420227051,0.202383205294609,0.183638647198677,294.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1344299316406,0.4504016935825348,0.050000000745058,0.0496763288974761,293.02362060546875,297.1499938964844,293.1499938964844,0.0979738608002662,-1766.005615234375,304.1324768066406,0.6739392280578613,0.1481382101774215,0.1043023988604545,293.1555480957031,297.1499938964844,293.1499938964844,0.4351878464221954,-7798.28173828125,304.0940856933594,0.9990000128746032,0.5434449911117554,0.4618395566940307,293.19305419921875,297.1499938964844,293.1499938964844,0.004493348300457,-1744.1396484375,296.2548217773437,0.4504016935825348,0.050000000745058,0.2356431186199188,290.1261901855469,291.1499938964844,256.70855712890625,255.6312255859375,279.1514587402344,293.6982727050781,290.11895751953125,1.0,0.2910456359386444,0.6297365427017212,0.6297365427017212,1.0,1.0,-1.2422475814819336,0.4889218211174011,0.7533257603645325,0.1905968934297561,0.0,0.0,1.0,68.04212188720703,80.0,-95.4528579711914,-13574.1494140625,252.64334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7987670898437,303.0278015136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3004439175128937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049123915843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581760,293.0864562988281,297.1499938964844,293.1499938964844,0.1465212255716323,-3131.8720703125,304.1398010253906,0.7469096779823303,0.2031599730253219,0.1843801289796829,294.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09735107421875,0.4479634165763855,0.050000000745058,0.0497247353196144,293.0174865722656,297.1499938964844,293.1499938964844,0.1005290821194648,-1803.4527587890625,304.1310119628906,0.6757886409759521,0.1509416401386261,0.1062405183911323,293.1700134277344,297.1499938964844,293.1499938964844,0.4424397349357605,-7901.29443359375,304.0910949707031,0.9990000128746032,0.5405319333076477,0.4667865037918091,293.1914367675781,297.1499938964844,293.1499938964844,0.0045017870143055,-1749.55517578125,296.2303771972656,0.4479634165763855,0.050000000745058,0.2358727306127548,290.0887451171875,291.1499938964844,256.7029113769531,255.62646484375,279.1544189453125,293.73101806640625,290.0813293457031,1.0,0.293645977973938,0.6301812529563904,0.6301812529563904,1.0,1.0,-1.2517355680465698,0.4931610226631164,0.7585746049880981,0.1929087936878204,0.0,0.0,1.0,69.40936279296875,68.0,-100.44273376464844,-13621.8076171875,259.1667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7548217773437,302.9776306152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016318380832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061179886572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581820,293.0863952636719,297.1499938964844,293.1499938964844,0.1487426459789276,-3170.707763671875,304.1395263671875,0.7497618794441223,0.2047786116600036,0.1857907772064209,293.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.4489499628543854,0.050000000745058,0.0497048459947109,293.0062866210937,297.1499938964844,293.1499938964844,0.1057528257369995,-1879.2349853515625,304.1286926269531,0.6856875419616699,0.1565776914358139,0.1102007552981376,293.1917724609375,297.1499938964844,293.1499938964844,0.4440761208534241,-7914.6513671875,304.108642578125,0.9990000128746032,0.535574734210968,0.4647679924964905,293.1876220703125,297.1499938964844,293.1499938964844,0.0045097153633832,-1756.542724609375,296.1882019042969,0.4489499628543854,0.050000000745058,0.2357783913612365,290.021240234375,291.1499938964844,256.6911315917969,255.6165008544922,279.1598815917969,293.7839660644531,290.01611328125,1.0,0.2930300533771515,0.6315141320228577,0.6315141320228577,1.0,1.0,-1.255632400512695,0.495401382446289,0.7602310180664062,0.1944804936647415,0.0,0.0,1.0,68.96730041503906,56.0,-87.96556091308594,-13613.0029296875,259.7230834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6874694824219,302.9112854003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040366470813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003085585485678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581880,293.0863952636719,297.1499938964844,293.1499938964844,0.1487426459789276,-3170.707763671875,304.1395263671875,0.7497618794441223,0.2047786116600036,0.1857907772064209,293.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.4489499628543854,0.050000000745058,0.0497048459947109,293.0062866210937,297.1499938964844,293.1499938964844,0.1057528257369995,-1879.2349853515625,304.1286926269531,0.6856875419616699,0.1565776914358139,0.1102007552981376,293.1917724609375,297.1499938964844,293.1499938964844,0.4440761208534241,-7914.6513671875,304.108642578125,0.9990000128746032,0.535574734210968,0.4647679924964905,293.1876220703125,297.1499938964844,293.1499938964844,0.0045097153633832,-1756.542724609375,296.1882019042969,0.4489499628543854,0.050000000745058,0.2357783913612365,290.021240234375,291.1499938964844,256.6911315917969,255.6165008544922,279.1598815917969,293.7839660644531,290.01611328125,1.0,0.2930300533771515,0.6315141320228577,0.6315141320228577,1.0,1.0,-1.255632400512695,0.495401382446289,0.7602310180664062,0.1944804936647415,0.0,0.0,1.0,68.96730041503906,56.0,-87.96556091308594,-13613.0029296875,259.7230834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6874694824219,302.9112854003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040366470813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003085585485678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581940,293.0859375,297.1499938964844,293.1499938964844,0.1505877673625946,-3202.412353515625,304.13995361328125,0.7579855918884277,0.2064799219369888,0.1871887296438217,293.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98809814453125,0.4550574421882629,0.050000000745058,0.0495885349810123,293.00323486328125,297.1499938964844,293.1499938964844,0.1099264845252037,-1938.7647705078125,304.12890625,0.6992272734642029,0.1608584225177765,0.1134133338928222,293.1914367675781,297.1499938964844,293.1499938964844,0.4332066774368286,-7746.35400390625,304.1407775878906,0.9990000128746032,0.5345385074615479,0.4527474641799927,293.1833190917969,297.1499938964844,293.1499938964844,0.0045055896043777,-1757.088623046875,296.1668395996094,0.4550574421882629,0.050000000745058,0.2352266609668731,289.98541259765625,291.1499938964844,256.6784973144531,255.6057586669922,279.1560974121094,293.7846374511719,289.9837341308594,1.0,0.2881236970424652,0.632002055644989,0.632002055644989,1.0,1.0,-1.2459412813186646,0.4914938509464264,0.7544474601745605,0.1925934702157974,0.0,0.0,1.0,65.87855529785156,59.0,-49.75450134277344,-13537.1630859375,249.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6786804199219,302.9123229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060131669044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003105644718743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582000,293.0859375,297.1499938964844,293.1499938964844,0.1505877673625946,-3202.412353515625,304.13995361328125,0.7579855918884277,0.2064799219369888,0.1871887296438217,293.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98809814453125,0.4550574421882629,0.050000000745058,0.0495885349810123,293.00323486328125,297.1499938964844,293.1499938964844,0.1099264845252037,-1938.7647705078125,304.12890625,0.6992272734642029,0.1608584225177765,0.1134133338928222,293.1914367675781,297.1499938964844,293.1499938964844,0.4332066774368286,-7746.35400390625,304.1407775878906,0.9990000128746032,0.5345385074615479,0.4527474641799927,293.1833190917969,297.1499938964844,293.1499938964844,0.0045055896043777,-1757.088623046875,296.1668395996094,0.4550574421882629,0.050000000745058,0.2352266609668731,289.98541259765625,291.1499938964844,256.6784973144531,255.6057586669922,279.1560974121094,293.7846374511719,289.9837341308594,1.0,0.2881236970424652,0.632002055644989,0.632002055644989,1.0,1.0,-1.2459412813186646,0.4914938509464264,0.7544474601745605,0.1925934702157974,0.0,0.0,1.0,65.87855529785156,59.0,-49.75450134277344,-13537.1630859375,249.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6786804199219,302.9123229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060131669044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003105644718743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582060,293.0855712890625,297.1499938964844,293.1499938964844,0.1521613746881485,-3228.9521484375,304.14068603515625,0.764003574848175,0.2081768661737442,0.1886535435914993,293.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.458945631980896,0.050000000745058,0.0495196804404258,293.0095520019531,297.1499938964844,293.1499938964844,0.1123959273099899,-1973.2607421875,304.1318664550781,0.7074703574180603,0.1633127629756927,0.1153594478964805,293.1751708984375,297.1499938964844,293.1499938964844,0.4256297051906585,-7632.95556640625,304.15594482421875,0.9990000128746032,0.5367739200592041,0.4454765617847442,293.1792907714844,297.1499938964844,293.1499938964844,0.0045005595311522,-1755.57177734375,296.16278076171875,0.458945631980896,0.050000000745058,0.2349000424146652,289.9788818359375,291.1499938964844,256.66473388671875,255.5940399169922,279.1459655761719,293.7494506835937,289.9788513183594,1.0,0.2857311964035034,0.6310587525367737,0.6310587525367737,1.0,1.0,-1.2408273220062256,0.4889150261878967,0.7519122958183289,0.1910106390714645,0.0,0.0,1.0,64.05780029296875,62.0,-15.820727348327637,-13526.5283203125,243.6913909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.721923828125,302.9571228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3073887526988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003119604953099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582120,293.0855712890625,297.1499938964844,293.1499938964844,0.1521613746881485,-3228.9521484375,304.14068603515625,0.764003574848175,0.2081768661737442,0.1886535435914993,293.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.458945631980896,0.050000000745058,0.0495196804404258,293.0095520019531,297.1499938964844,293.1499938964844,0.1123959273099899,-1973.2607421875,304.1318664550781,0.7074703574180603,0.1633127629756927,0.1153594478964805,293.1751708984375,297.1499938964844,293.1499938964844,0.4256297051906585,-7632.95556640625,304.15594482421875,0.9990000128746032,0.5367739200592041,0.4454765617847442,293.1792907714844,297.1499938964844,293.1499938964844,0.0045005595311522,-1755.57177734375,296.16278076171875,0.458945631980896,0.050000000745058,0.2349000424146652,289.9788818359375,291.1499938964844,256.66473388671875,255.5940399169922,279.1459655761719,293.7494506835937,289.9788513183594,1.0,0.2857311964035034,0.6310587525367737,0.6310587525367737,1.0,1.0,-1.2408273220062256,0.4889150261878967,0.7519122958183289,0.1910106390714645,0.0,0.0,1.0,64.05780029296875,62.0,-15.820727348327637,-13526.5283203125,243.6913909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.721923828125,302.9571228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3073887526988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003119604953099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582180,293.0854797363281,297.1499938964844,293.1499938964844,0.1536103188991546,-3253.173095703125,304.141357421875,0.7675041556358337,0.2098299413919448,0.1901219338178634,293.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823608398437,0.460398405790329,0.050000000745058,0.0494948625564575,293.0179443359375,297.1499938964844,293.1499938964844,0.1140204519033432,-1995.6060791015625,304.1351928710937,0.7117093801498413,0.1651637852191925,0.1166771799325943,293.1598205566406,297.1499938964844,293.1499938964844,0.4224332571029663,-7586.6767578125,304.1590576171875,0.9990000128746032,0.5392584800720215,0.4428280591964721,293.1756896972656,297.1499938964844,293.1499938964844,0.0044976854696869,-1754.22216796875,296.1650085449219,0.460398405790329,0.050000000745058,0.2347823232412338,289.983154296875,291.1499938964844,256.6496276855469,255.5811004638672,279.1409912109375,293.72344970703125,289.9839172363281,1.0,0.2850764989852905,0.6298650503158569,0.6298650503158569,1.0,1.0,-1.2408195734024048,0.4883618950843811,0.7524576783180237,0.1905003637075424,0.0,0.0,1.0,63.42985916137695,65.0,2.901654958724976,-13559.986328125,242.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7805480957031,303.0113830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3083982467651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003129850083496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582240,293.0854797363281,297.1499938964844,293.1499938964844,0.1536103188991546,-3253.173095703125,304.141357421875,0.7675041556358337,0.2098299413919448,0.1901219338178634,293.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823608398437,0.460398405790329,0.050000000745058,0.0494948625564575,293.0179443359375,297.1499938964844,293.1499938964844,0.1140204519033432,-1995.6060791015625,304.1351928710937,0.7117093801498413,0.1651637852191925,0.1166771799325943,293.1598205566406,297.1499938964844,293.1499938964844,0.4224332571029663,-7586.6767578125,304.1590576171875,0.9990000128746032,0.5392584800720215,0.4428280591964721,293.1756896972656,297.1499938964844,293.1499938964844,0.0044976854696869,-1754.22216796875,296.1650085449219,0.460398405790329,0.050000000745058,0.2347823232412338,289.983154296875,291.1499938964844,256.6496276855469,255.5811004638672,279.1409912109375,293.72344970703125,289.9839172363281,1.0,0.2850764989852905,0.6298650503158569,0.6298650503158569,1.0,1.0,-1.2408195734024048,0.4883618950843811,0.7524576783180237,0.1905003637075424,0.0,0.0,1.0,63.42985916137695,65.0,2.901654958724976,-13559.986328125,242.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7805480957031,303.0113830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3083982467651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003129850083496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582300,293.08551025390625,297.1499938964844,293.1499938964844,0.154305949807167,-3264.756591796875,304.14166259765625,0.7685437202453613,0.210640400648117,0.190852403640747,293.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.4604491591453552,0.050000000745058,0.0494939945638179,293.0214233398437,297.1499938964844,293.1499938964844,0.1148128807544708,-2006.4996337890625,304.1364440917969,0.7131076455116272,0.1661511808633804,0.1173394843935966,293.1542053222656,297.1499938964844,293.1499938964844,0.4220792353153229,-7582.24609375,304.1580505371094,0.9990000128746032,0.5402400493621826,0.4427360594272613,293.1740417480469,297.1499938964844,293.1499938964844,0.0044969813898205,-1753.7012939453125,296.1674194335937,0.4604491591453552,0.050000000745058,0.2347782105207443,289.98736572265625,291.1499938964844,256.6414794921875,255.5741271972656,279.14019775390625,293.7167053222656,289.9882507324219,1.0,0.285286009311676,0.629313588142395,0.629313588142395,1.0,1.0,-1.2423741817474363,0.4887622594833374,0.7536118626594543,0.1906206905841827,0.0,0.0,1.0,63.43154525756836,65.0,7.801756381988525,-13587.5048828125,242.943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8093566894531,303.03662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3088188469409942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003134118451271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582360,293.0856018066406,297.1499938964844,293.1499938964844,0.1549970209598541,-3276.260009765625,304.1419372558594,0.769191324710846,0.2114413380622863,0.1915797442197799,293.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99072265625,0.460133284330368,0.050000000745058,0.0494993329048156,293.02410888671875,297.1499938964844,293.1499938964844,0.1156814470887184,-2018.4808349609373,304.1372985839844,0.7142642140388489,0.1672504246234893,0.1180690303444862,293.1502685546875,297.1499938964844,293.1499938964844,0.4224521815776825,-7588.57177734375,304.1559143066406,0.9990000128746032,0.5409590601921082,0.4433085024356842,293.17242431640625,297.1499938964844,293.1499938964844,0.0044968901202082,-1753.4049072265625,296.1700134277344,0.460133284330368,0.050000000745058,0.2348035275936126,289.99169921875,291.1499938964844,256.63287353515625,255.56675720214844,279.14019775390625,293.71405029296875,289.9925231933594,1.0,0.2857942581176758,0.628819465637207,0.628819465637207,1.0,1.0,-1.2448461055755615,0.489575445652008,0.7552706599235535,0.1909767985343933,0.0,0.0,1.0,63.60420989990234,68.0,9.99548053741455,-13620.3251953125,244.2276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8356018066406,303.05859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3092104196548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003138092870358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582420,293.0858764648437,297.1499938964844,293.1499938964844,0.1564050912857055,-3299.748779296875,304.14227294921875,0.7694929838180542,0.2130178958177566,0.1930254697799682,293.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99713134765625,0.4585885107517242,0.050000000745058,0.049525786191225,293.02691650390625,297.1499938964844,293.1499938964844,0.1177792474627494,-2047.5579833984373,304.13800048828125,0.7162001729011536,0.1698661148548126,0.1198121383786201,293.14776611328125,297.1499938964844,293.1499938964844,0.4251907169818878,-7630.3056640625,304.1493225097656,0.9990000128746032,0.5414761900901794,0.4461323618888855,293.1693420410156,297.1499938964844,293.1499938964844,0.004498959518969,-1753.825439453125,296.1741943359375,0.4585885107517242,0.050000000745058,0.2349289953708648,289.99755859375,291.1499938964844,256.61431884765625,255.5507659912109,279.1415100097656,293.7198181152344,289.9978332519531,1.0,0.2875821590423584,0.6280247569084167,0.6280247569084167,1.0,1.0,-1.2522445917129517,0.4923271834850311,0.7599173784255981,0.1923404932022094,0.0,0.0,1.0,64.38658905029297,71.0,7.296393394470215,-13697.751953125,248.6604156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8760986328125,303.0889892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3099757432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003145859809592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582480,293.0858764648437,297.1499938964844,293.1499938964844,0.1564050912857055,-3299.748779296875,304.14227294921875,0.7694929838180542,0.2130178958177566,0.1930254697799682,293.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99713134765625,0.4585885107517242,0.050000000745058,0.049525786191225,293.02691650390625,297.1499938964844,293.1499938964844,0.1177792474627494,-2047.5579833984373,304.13800048828125,0.7162001729011536,0.1698661148548126,0.1198121383786201,293.14776611328125,297.1499938964844,293.1499938964844,0.4251907169818878,-7630.3056640625,304.1493225097656,0.9990000128746032,0.5414761900901794,0.4461323618888855,293.1693420410156,297.1499938964844,293.1499938964844,0.004498959518969,-1753.825439453125,296.1741943359375,0.4585885107517242,0.050000000745058,0.2349289953708648,289.99755859375,291.1499938964844,256.61431884765625,255.5507659912109,279.1415100097656,293.7198181152344,289.9978332519531,1.0,0.2875821590423584,0.6280247569084167,0.6280247569084167,1.0,1.0,-1.2522445917129517,0.4923271834850311,0.7599173784255981,0.1923404932022094,0.0,0.0,1.0,64.38658905029297,71.0,7.296393394470215,-13697.751953125,248.6604156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8760986328125,303.0889892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3099757432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003145859809592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582540,293.08624267578125,297.1499938964844,293.1499938964844,0.1579008549451828,-3324.8330078125,304.142333984375,0.768746554851532,0.2145664244890213,0.1944607049226761,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.4561095535755157,0.050000000745058,0.0495694279670715,293.0264587402344,297.1499938964844,293.1499938964844,0.1204555630683898,-2084.761474609375,304.13751220703125,0.7179475426673889,0.1730687916278839,0.1219741702079773,293.15203857421875,297.1499938964844,293.1499938964844,0.430296242237091,-7706.0146484375,304.1410217285156,0.9990000128746032,0.5406762957572937,0.4507514834403991,293.16632080078125,297.1499938964844,293.1499938964844,0.0045046126469969,-1756.0458984375,296.1749572753906,0.4561095535755157,0.050000000745058,0.235136017203331,289.9957275390625,291.1499938964844,256.5936279296875,255.53292846679688,279.14361572265625,293.7384338378906,289.9950866699219,1.0,0.2902122735977173,0.6274905204772949,0.6274905204772949,1.0,1.0,-1.2624069452285769,0.4963710308074951,0.7660358548164368,0.1944606453180313,0.0,0.0,1.0,65.64725494384766,74.0,-2.5147085189819336,-13785.287109375,255.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.896728515625,303.0982360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310817003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003154397418256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582600,293.08624267578125,297.1499938964844,293.1499938964844,0.1579008549451828,-3324.8330078125,304.142333984375,0.768746554851532,0.2145664244890213,0.1944607049226761,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.4561095535755157,0.050000000745058,0.0495694279670715,293.0264587402344,297.1499938964844,293.1499938964844,0.1204555630683898,-2084.761474609375,304.13751220703125,0.7179475426673889,0.1730687916278839,0.1219741702079773,293.15203857421875,297.1499938964844,293.1499938964844,0.430296242237091,-7706.0146484375,304.1410217285156,0.9990000128746032,0.5406762957572937,0.4507514834403991,293.16632080078125,297.1499938964844,293.1499938964844,0.0045046126469969,-1756.0458984375,296.1749572753906,0.4561095535755157,0.050000000745058,0.235136017203331,289.9957275390625,291.1499938964844,256.5936279296875,255.53292846679688,279.14361572265625,293.7384338378906,289.9950866699219,1.0,0.2902122735977173,0.6274905204772949,0.6274905204772949,1.0,1.0,-1.2624069452285769,0.4963710308074951,0.7660358548164368,0.1944606453180313,0.0,0.0,1.0,65.64725494384766,74.0,-2.5147085189819336,-13785.287109375,255.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.896728515625,303.0982360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310817003250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003154397418256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582660,293.086669921875,297.1499938964844,293.1499938964844,0.1595272719860077,-3352.262939453125,304.1421813964844,0.7672291398048401,0.2160940468311309,0.195888340473175,293.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98516845703125,0.4529795944690704,0.050000000745058,0.0496267601847648,293.0232849121094,297.1499938964844,293.1499938964844,0.1237476244568824,-2130.49072265625,304.1361694335937,0.7196979522705078,0.1768392771482467,0.1245478615164756,293.1623840332031,297.1499938964844,293.1499938964844,0.4374657869338989,-7810.73974609375,304.132080078125,0.9990000128746032,0.538540244102478,0.4567483067512512,293.1632385253906,297.1499938964844,293.1499938964844,0.0045143538154661,-1760.41943359375,296.1710510253906,0.4529795944690704,0.050000000745058,0.2354079931974411,289.9833068847656,291.1499938964844,256.5705871582031,255.5130310058593,279.1460266113281,293.7684631347656,289.9815673828125,1.0,0.2935031950473785,0.6272143721580505,0.6272143721580505,1.0,1.0,-1.2748026847839355,0.5014894008636475,0.7733132839202881,0.197217658162117,0.0,0.0,1.0,67.29048156738281,77.0,-16.5222225189209,-13878.2958984375,263.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8966369628906,303.08599853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3118253350257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003164630616083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582720,293.086669921875,297.1499938964844,293.1499938964844,0.1595272719860077,-3352.262939453125,304.1421813964844,0.7672291398048401,0.2160940468311309,0.195888340473175,293.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98516845703125,0.4529795944690704,0.050000000745058,0.0496267601847648,293.0232849121094,297.1499938964844,293.1499938964844,0.1237476244568824,-2130.49072265625,304.1361694335937,0.7196979522705078,0.1768392771482467,0.1245478615164756,293.1623840332031,297.1499938964844,293.1499938964844,0.4374657869338989,-7810.73974609375,304.132080078125,0.9990000128746032,0.538540244102478,0.4567483067512512,293.1632385253906,297.1499938964844,293.1499938964844,0.0045143538154661,-1760.41943359375,296.1710510253906,0.4529795944690704,0.050000000745058,0.2354079931974411,289.9833068847656,291.1499938964844,256.5705871582031,255.5130310058593,279.1460266113281,293.7684631347656,289.9815673828125,1.0,0.2935031950473785,0.6272143721580505,0.6272143721580505,1.0,1.0,-1.2748026847839355,0.5014894008636475,0.7733132839202881,0.197217658162117,0.0,0.0,1.0,67.29048156738281,77.0,-16.5222225189209,-13878.2958984375,263.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8966369628906,303.08599853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3118253350257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003164630616083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582780,293.0871276855469,297.1499938964844,293.1499938964844,0.161305695772171,-3382.384765625,304.1418151855469,0.7651781439781189,0.2176100611686706,0.1973135024309158,293.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96258544921875,0.4494369029998779,0.050000000745058,0.0496949329972267,293.0179443359375,297.1499938964844,293.1499938964844,0.1276469677686691,-2184.470458984375,304.13427734375,0.7215484380722046,0.1811299622058868,0.127500906586647,293.17779541015625,297.1499938964844,293.1499938964844,0.4463970363140106,-7939.65087890625,304.1231994628906,0.9990000128746032,0.5351056456565857,0.4637778103351593,293.1600036621094,297.1499938964844,293.1499938964844,0.0045284871011972,-1767.1080322265625,296.1623840332031,0.4494369029998779,0.050000000745058,0.2357313781976699,289.9593811035156,291.1499938964844,256.5449523925781,255.49082946777344,279.1485290527344,293.8091735839844,289.95660400390625,1.0,0.2973016500473022,0.6271937489509583,0.6271937489509583,1.0,1.0,-1.2889654636383057,0.5074916481971741,0.7814738154411316,0.2005057632923126,0.0,0.0,1.0,69.23779296875,65.0,-32.100250244140625,-13974.044921875,273.4230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8778686523437,303.05474853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130592107772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003177153121214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582840,293.0871276855469,297.1499938964844,293.1499938964844,0.161305695772171,-3382.384765625,304.1418151855469,0.7651781439781189,0.2176100611686706,0.1973135024309158,293.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96258544921875,0.4494369029998779,0.050000000745058,0.0496949329972267,293.0179443359375,297.1499938964844,293.1499938964844,0.1276469677686691,-2184.470458984375,304.13427734375,0.7215484380722046,0.1811299622058868,0.127500906586647,293.17779541015625,297.1499938964844,293.1499938964844,0.4463970363140106,-7939.65087890625,304.1231994628906,0.9990000128746032,0.5351056456565857,0.4637778103351593,293.1600036621094,297.1499938964844,293.1499938964844,0.0045284871011972,-1767.1080322265625,296.1623840332031,0.4494369029998779,0.050000000745058,0.2357313781976699,289.9593811035156,291.1499938964844,256.5449523925781,255.49082946777344,279.1485290527344,293.8091735839844,289.95660400390625,1.0,0.2973016500473022,0.6271937489509583,0.6271937489509583,1.0,1.0,-1.2889654636383057,0.5074916481971741,0.7814738154411316,0.2005057632923126,0.0,0.0,1.0,69.23779296875,65.0,-32.100250244140625,-13974.044921875,273.4230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8778686523437,303.05474853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130592107772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003177153121214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
