time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582900,293.08721923828125,297.1499938964844,293.1499938964844,0.1621980220079422,-3397.494873046875,304.1416931152344,0.7663906812667847,0.218385100364685,0.1979927271604538,293.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.94793701171875,0.4497383236885071,0.050000000745058,0.0496889501810073,293.0148620605469,297.1499938964844,293.1499938964844,0.1297504901885986,-2213.451904296875,304.1333312988281,0.7245973348617554,0.1834080517292022,0.129068061709404,293.1853942871094,297.1499938964844,293.1499938964844,0.4466286897659302,-7940.20947265625,304.1277770996094,0.9990000128746032,0.5332618355751038,0.4631688594818115,293.158203125,297.1499938964844,293.1499938964844,0.0045334799215197,-1769.82080078125,296.1574401855469,0.4497383236885071,0.050000000745058,0.2357029914855957,289.9446105957031,291.1499938964844,256.5310974121094,255.4788055419922,279.15087890625,293.8295288085937,289.9421691894531,1.0,0.297017365694046,0.627418577671051,0.627418577671051,1.0,1.0,-1.2908965349197388,0.5083922147750854,0.7825043797492981,0.2011444270610809,0.0,0.0,1.0,69.11914825439453,65.0,-34.66463851928711,-13980.791015625,273.9357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8657531738281,303.0416259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.313737541437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318403734127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582960,293.08697509765625,297.1499938964844,293.1499938964844,0.1630294322967529,-3411.4658203125,304.1416931152344,0.7692937254905701,0.219226136803627,0.1986753940582275,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367370605469,0.4515534341335296,0.050000000745058,0.0496536791324615,293.01300048828125,297.1499938964844,293.1499938964844,0.1317454278469085,-2240.744140625,304.1327209472656,0.7289726734161377,0.1854868233203888,0.1305779814720153,293.188720703125,297.1499938964844,293.1499938964844,0.4433271586894989,-7888.9833984375,304.13787841796875,0.9990000128746032,0.5321556329727173,0.4595452547073364,293.15631103515625,297.1499938964844,293.1499938964844,0.0045356885530054,-1771.176025390625,296.15594482421875,0.4515534341335296,0.050000000745058,0.2355356812477111,289.9346923828125,291.1499938964844,256.5164794921875,255.4661407470703,279.1513061523437,293.8396911621094,289.9333801269531,1.0,0.2956010699272156,0.6275238990783691,0.6275238990783691,1.0,1.0,-1.2889386415481567,0.5075982213020325,0.7813403606414795,0.2008048295974731,0.0,0.0,1.0,68.19703674316406,53.0,-28.31378936767578,-13963.3115234375,271.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8608703613281,303.0389709472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3143612146377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000319036655128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583020,293.0868530273437,297.1499938964844,293.1499938964844,0.1644567102193832,-3435.060546875,304.1421203613281,0.7790837287902832,0.2208539247512817,0.2000480741262436,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93280029296875,0.4588006436824798,0.050000000745058,0.049521904438734,293.0145568847656,297.1499938964844,293.1499938964844,0.1347462385892868,-2281.218505859375,304.133544921875,0.7399582862854004,0.1886585056781768,0.1329311728477478,293.1789245605469,297.1499938964844,293.1499938964844,0.4285080730915069,-7667.5048828125,304.1668395996094,0.9990000128746032,0.5331135988235474,0.4457404315471649,293.15240478515625,297.1499938964844,293.1499938964844,0.0045319190248847,-1769.6761474609375,296.16485595703125,0.4588006436824798,0.050000000745058,0.2349105924367904,289.9338073730469,291.1499938964844,256.48492431640625,255.438705444336,279.1466064453125,293.82244873046875,289.93511962890625,1.0,0.2898299396038055,0.6270027160644531,0.6270027160644531,1.0,1.0,-1.2759368419647217,0.5018036365509033,0.7741332054138184,0.1976843625307083,0.0,0.0,1.0,64.66104888916016,56.0,-0.5782559514045715,-13880.4443359375,258.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88427734375,303.0731201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3152525722980499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00031994128949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583080,293.0868530273437,297.1499938964844,293.1499938964844,0.1644567102193832,-3435.060546875,304.1421203613281,0.7790837287902832,0.2208539247512817,0.2000480741262436,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93280029296875,0.4588006436824798,0.050000000745058,0.049521904438734,293.0145568847656,297.1499938964844,293.1499938964844,0.1347462385892868,-2281.218505859375,304.133544921875,0.7399582862854004,0.1886585056781768,0.1329311728477478,293.1789245605469,297.1499938964844,293.1499938964844,0.4285080730915069,-7667.5048828125,304.1668395996094,0.9990000128746032,0.5331135988235474,0.4457404315471649,293.15240478515625,297.1499938964844,293.1499938964844,0.0045319190248847,-1769.6761474609375,296.16485595703125,0.4588006436824798,0.050000000745058,0.2349105924367904,289.9338073730469,291.1499938964844,256.48492431640625,255.438705444336,279.1466064453125,293.82244873046875,289.93511962890625,1.0,0.2898299396038055,0.6270027160644531,0.6270027160644531,1.0,1.0,-1.2759368419647217,0.5018036365509033,0.7741332054138184,0.1976843625307083,0.0,0.0,1.0,64.66104888916016,56.0,-0.5782559514045715,-13880.4443359375,258.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88427734375,303.0731201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3152525722980499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00031994128949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583140,293.0869140625,297.1499938964844,293.1499938964844,0.1655704826116562,-3453.028564453125,304.14288330078125,0.7861221432685852,0.2224373072385788,0.2013827264308929,293.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9518737792969,0.4636256098747253,0.050000000745058,0.049441073089838,293.02362060546875,297.1499938964844,293.1499938964844,0.1362595409154892,-2300.939453125,304.1365661621094,0.7468712329864502,0.190262496471405,0.1342507749795913,293.1542053222656,297.1499938964844,293.1499938964844,0.4178597331047058,-7512.81201171875,304.1784362792969,0.9990000128746032,0.537385880947113,0.437054842710495,293.1489562988281,297.1499938964844,293.1499938964844,0.0045284191146492,-1767.0198974609375,296.1860046386719,0.4636256098747253,0.050000000745058,0.2345271706581115,289.9544372558594,291.1499938964844,256.45001220703125,255.4083404541016,279.1366271972656,293.7744445800781,289.9566345214844,1.0,0.2867403626441955,0.6251294016838074,0.6251294016838074,1.0,1.0,-1.2681334018707275,0.4976149201393127,0.7705184817314148,0.1949967890977859,0.0,0.0,1.0,62.49317169189453,59.0,22.651485443115234,-13858.7900390625,250.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94439697265625,303.1361999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155988156795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202926600351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583200,293.0869140625,297.1499938964844,293.1499938964844,0.1655704826116562,-3453.028564453125,304.14288330078125,0.7861221432685852,0.2224373072385788,0.2013827264308929,293.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9518737792969,0.4636256098747253,0.050000000745058,0.049441073089838,293.02362060546875,297.1499938964844,293.1499938964844,0.1362595409154892,-2300.939453125,304.1365661621094,0.7468712329864502,0.190262496471405,0.1342507749795913,293.1542053222656,297.1499938964844,293.1499938964844,0.4178597331047058,-7512.81201171875,304.1784362792969,0.9990000128746032,0.537385880947113,0.437054842710495,293.1489562988281,297.1499938964844,293.1499938964844,0.0045284191146492,-1767.0198974609375,296.1860046386719,0.4636256098747253,0.050000000745058,0.2345271706581115,289.9544372558594,291.1499938964844,256.45001220703125,255.4083404541016,279.1366271972656,293.7744445800781,289.9566345214844,1.0,0.2867403626441955,0.6251294016838074,0.6251294016838074,1.0,1.0,-1.2681334018707275,0.4976149201393127,0.7705184817314148,0.1949967890977859,0.0,0.0,1.0,62.49317169189453,59.0,22.651485443115234,-13858.7900390625,250.61358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94439697265625,303.1361999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155988156795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202926600351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583260,293.0870666503906,297.1499938964844,293.1499938964844,0.1666792184114456,-3470.8857421875,304.1434020996094,0.7903001308441162,0.224007099866867,0.2027623206377029,293.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.4656794965267181,0.050000000745058,0.0494065955281257,293.0339050292969,297.1499938964844,293.1499938964844,0.1370453238487243,-2310.784912109375,304.13970947265625,0.7503079175949097,0.1913737803697586,0.1350258588790893,293.13140869140625,297.1499938964844,293.1499938964844,0.4123223721981048,-7435.2490234375,304.177978515625,0.9990000128746032,0.5419127941131592,0.4332976937294006,293.1459350585937,297.1499938964844,293.1499938964844,0.0045286091044545,-1765.543701171875,296.2091064453125,0.4656794965267181,0.050000000745058,0.2343636155128479,289.978515625,291.1499938964844,256.4114074707031,255.3748016357422,279.132080078125,293.739501953125,289.9808654785156,1.0,0.2855255901813507,0.6230666637420654,0.6230666637420654,1.0,1.0,-1.2659701108932495,0.4956997036933899,0.7702703475952148,0.1935018450021743,0.0,0.0,1.0,61.5865592956543,62.0,31.156145095825195,-13878.2109375,247.84048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0071716308594,303.1965026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156643211841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203591622877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583320,293.0870666503906,297.1499938964844,293.1499938964844,0.1666792184114456,-3470.8857421875,304.1434020996094,0.7903001308441162,0.224007099866867,0.2027623206377029,293.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.4656794965267181,0.050000000745058,0.0494065955281257,293.0339050292969,297.1499938964844,293.1499938964844,0.1370453238487243,-2310.784912109375,304.13970947265625,0.7503079175949097,0.1913737803697586,0.1350258588790893,293.13140869140625,297.1499938964844,293.1499938964844,0.4123223721981048,-7435.2490234375,304.177978515625,0.9990000128746032,0.5419127941131592,0.4332976937294006,293.1459350585937,297.1499938964844,293.1499938964844,0.0045286091044545,-1765.543701171875,296.2091064453125,0.4656794965267181,0.050000000745058,0.2343636155128479,289.978515625,291.1499938964844,256.4114074707031,255.3748016357422,279.132080078125,293.739501953125,289.9808654785156,1.0,0.2855255901813507,0.6230666637420654,0.6230666637420654,1.0,1.0,-1.2659701108932495,0.4956997036933899,0.7702703475952148,0.1935018450021743,0.0,0.0,1.0,61.5865592956543,62.0,31.156145095825195,-13878.2109375,247.84048461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0071716308594,303.1965026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156643211841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203591622877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583380,293.0873107910156,297.1499938964844,293.1499938964844,0.1678239107131958,-3489.40185546875,304.1436767578125,0.7923974394798279,0.225553497672081,0.2041494250297546,293.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.465889036655426,0.050000000745058,0.049403004348278,293.041259765625,297.1499938964844,293.1499938964844,0.1380121409893036,-2323.271240234375,304.1414794921875,0.7521646022796631,0.1928156614303589,0.1359451562166214,293.11541748046875,297.1499938964844,293.1499938964844,0.4105739891529083,-7413.84521484375,304.17144775390625,0.9990000128746032,0.5456396341323853,0.4329057931900024,293.1430358886719,297.1499938964844,293.1499938964844,0.0045324615202844,-1765.5833740234375,296.2315368652344,0.465889036655426,0.050000000745058,0.2343465834856033,290.0002136230469,291.1499938964844,256.36920166015625,255.33819580078125,279.1314697265625,293.72320556640625,290.0019836425781,1.0,0.2857886850833893,0.6211632490158081,0.6211632490158081,1.0,1.0,-1.2682416439056396,0.4957278668880462,0.772513747215271,0.1930618435144424,0.0,0.0,1.0,61.52970886230469,65.0,28.9956283569336,-13922.357421875,248.5783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0566711425781,303.240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156352341175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203296510037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583440,293.0873107910156,297.1499938964844,293.1499938964844,0.1678239107131958,-3489.40185546875,304.1436767578125,0.7923974394798279,0.225553497672081,0.2041494250297546,293.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.465889036655426,0.050000000745058,0.049403004348278,293.041259765625,297.1499938964844,293.1499938964844,0.1380121409893036,-2323.271240234375,304.1414794921875,0.7521646022796631,0.1928156614303589,0.1359451562166214,293.11541748046875,297.1499938964844,293.1499938964844,0.4105739891529083,-7413.84521484375,304.17144775390625,0.9990000128746032,0.5456396341323853,0.4329057931900024,293.1430358886719,297.1499938964844,293.1499938964844,0.0045324615202844,-1765.5833740234375,296.2315368652344,0.465889036655426,0.050000000745058,0.2343465834856033,290.0002136230469,291.1499938964844,256.36920166015625,255.33819580078125,279.1314697265625,293.72320556640625,290.0019836425781,1.0,0.2857886850833893,0.6211632490158081,0.6211632490158081,1.0,1.0,-1.2682416439056396,0.4957278668880462,0.772513747215271,0.1930618435144424,0.0,0.0,1.0,61.52970886230469,65.0,28.9956283569336,-13922.357421875,248.5783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0566711425781,303.240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156352341175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203296510037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583500,293.0874328613281,297.1499938964844,293.1499938964844,0.1684366464614868,-3499.38525390625,304.1437072753906,0.792817234992981,0.2263207137584686,0.2048454880714416,293.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0064392089844,0.4654567837715149,0.050000000745058,0.0494103617966175,293.0434875488281,297.1499938964844,293.1499938964844,0.1387024372816085,-2332.399169921875,304.1417541503906,0.7527934312820435,0.1937568187713623,0.1365517228841781,293.11041259765625,297.1499938964844,293.1499938964844,0.4109342992305755,-7421.1865234375,304.1669006347656,0.9990000128746032,0.547061026096344,0.4337120652198791,293.1416015625,297.1499938964844,293.1499938964844,0.0045359712094068,-1766.36669921875,296.2414855957031,0.4654567837715149,0.050000000745058,0.2343814671039581,290.0081787109375,291.1499938964844,256.3468322753906,255.3188018798828,279.1318359375,293.72088623046875,290.0094909667969,1.0,0.2863754034042358,0.6202831864356995,0.6202831864356995,1.0,1.0,-1.2708228826522827,0.4963849186897278,0.7744380235671997,0.1931939572095871,0.0,0.0,1.0,61.755149841308594,65.0,24.478837966918945,-13950.9443359375,250.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0735168457031,303.2533569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156353831291199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203297965228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583560,293.08758544921875,297.1499938964844,293.1499938964844,0.1690884232521057,-3510.06494140625,304.1436767578125,0.7928885817527771,0.227085068821907,0.2055434584617614,293.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122985839844,0.4647174477577209,0.050000000745058,0.049422837793827,293.04473876953125,297.1499938964844,293.1499938964844,0.1395602524280548,-2343.8427734375,304.1416931152344,0.7533073425292969,0.1948555409908294,0.1372707635164261,293.107421875,297.1499938964844,293.1499938964844,0.4120351374149322,-7439.23828125,304.1618347167969,0.9990000128746032,0.5481560230255127,0.4350757300853729,293.1401672363281,297.1499938964844,293.1499938964844,0.0045406385324895,-1767.7457275390625,296.25018310546875,0.4647174477577209,0.050000000745058,0.2344406694173813,290.0133972167969,291.1499938964844,256.3236389160156,255.29872131347656,279.13238525390625,293.7215881347656,290.0140991210937,1.0,0.2872198820114136,0.6194432973861694,0.6194432973861694,1.0,1.0,-1.274246096611023,0.4974157810211181,0.7768303155899048,0.1935293078422546,0.0,0.0,1.0,62.12324905395508,68.0,18.12752914428711,-13982.6416015625,252.1480255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0843200683594,303.2600402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3156685531139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003203634696546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583620,293.087890625,297.1499938964844,293.1499938964844,0.1705327630043029,-3533.915283203125,304.14337158203125,0.7921625971794128,0.228606566786766,0.206944927573204,293.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01446533203125,0.4624114632606506,0.050000000745058,0.0494609400629997,293.0447998046875,297.1499938964844,293.1499938964844,0.1417981088161468,-2373.89111328125,304.1407165527344,0.7541240453720093,0.1975075155496597,0.139040857553482,293.1069641113281,297.1499938964844,293.1499938964844,0.416248619556427,-7504.14013671875,304.1508483886719,0.9990000128746032,0.549339234828949,0.4392127990722656,293.1372375488281,297.1499938964844,293.1499938964844,0.0045536267571151,-1772.447998046875,296.26300048828125,0.4624114632606506,0.050000000745058,0.2346214056015014,290.0140075683594,291.1499938964844,256.2749938964844,255.25662231445312,279.1335754394531,293.73046875,290.0133972167969,1.0,0.2895684540271759,0.6178618669509888,0.6178618669509888,1.0,1.0,-1.2832807302474976,0.5004468560218811,0.7828338146209717,0.1947215646505355,0.0,0.0,1.0,63.2264289855957,71.0,1.5045709609985352,-14052.57421875,258.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0872497558594,303.2538452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3158887326717376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003205868997611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583680,293.087890625,297.1499938964844,293.1499938964844,0.1705327630043029,-3533.915283203125,304.14337158203125,0.7921625971794128,0.228606566786766,0.206944927573204,293.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01446533203125,0.4624114632606506,0.050000000745058,0.0494609400629997,293.0447998046875,297.1499938964844,293.1499938964844,0.1417981088161468,-2373.89111328125,304.1407165527344,0.7541240453720093,0.1975075155496597,0.139040857553482,293.1069641113281,297.1499938964844,293.1499938964844,0.416248619556427,-7504.14013671875,304.1508483886719,0.9990000128746032,0.549339234828949,0.4392127990722656,293.1372375488281,297.1499938964844,293.1499938964844,0.0045536267571151,-1772.447998046875,296.26300048828125,0.4624114632606506,0.050000000745058,0.2346214056015014,290.0140075683594,291.1499938964844,256.2749938964844,255.25662231445312,279.1335754394531,293.73046875,290.0133972167969,1.0,0.2895684540271759,0.6178618669509888,0.6178618669509888,1.0,1.0,-1.2832807302474976,0.5004468560218811,0.7828338146209717,0.1947215646505355,0.0,0.0,1.0,63.2264289855957,71.0,1.5045709609985352,-14052.57421875,258.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0872497558594,303.2538452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3158887326717376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003205868997611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583740,293.0881652832031,297.1499938964844,293.1499938964844,0.1721855401992797,-3561.4228515625,304.142822265625,0.7905254364013672,0.2301198691129684,0.2083524316549301,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.459272563457489,0.050000000745058,0.0495136678218841,293.0420837402344,297.1499938964844,293.1499938964844,0.1447247713804245,-2413.27978515625,304.138916015625,0.7548001408576965,0.2007199227809906,0.1412226855754852,293.1131591796875,297.1499938964844,293.1499938964844,0.4228352904319763,-7602.529296875,304.1396179199219,0.9990000128746032,0.5491819381713867,0.4448738098144531,293.13427734375,297.1499938964844,293.1499938964844,0.0045715901069343,-1779.8524169921875,296.2691345214844,0.459272563457489,0.050000000745058,0.2348715215921402,290.0002746582031,291.1499938964844,256.2235717773437,255.21212768554688,279.1347351074219,293.7478332519531,289.998291015625,1.0,0.292638897895813,0.6163954138755798,0.6163954138755798,1.0,1.0,-1.294746994972229,0.5045602321624756,0.7901867628097534,0.1964901387691497,0.0,0.0,1.0,64.73859405517578,74.0,-17.815404891967773,-14127.96875,265.84100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0666198730469,303.223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3163812458515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003210867289453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583800,293.0881652832031,297.1499938964844,293.1499938964844,0.1721855401992797,-3561.4228515625,304.142822265625,0.7905254364013672,0.2301198691129684,0.2083524316549301,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.459272563457489,0.050000000745058,0.0495136678218841,293.0420837402344,297.1499938964844,293.1499938964844,0.1447247713804245,-2413.27978515625,304.138916015625,0.7548001408576965,0.2007199227809906,0.1412226855754852,293.1131591796875,297.1499938964844,293.1499938964844,0.4228352904319763,-7602.529296875,304.1396179199219,0.9990000128746032,0.5491819381713867,0.4448738098144531,293.13427734375,297.1499938964844,293.1499938964844,0.0045715901069343,-1779.8524169921875,296.2691345214844,0.459272563457489,0.050000000745058,0.2348715215921402,290.0002746582031,291.1499938964844,256.2235717773437,255.21212768554688,279.1347351074219,293.7478332519531,289.998291015625,1.0,0.292638897895813,0.6163954138755798,0.6163954138755798,1.0,1.0,-1.294746994972229,0.5045602321624756,0.7901867628097534,0.1964901387691497,0.0,0.0,1.0,64.73859405517578,74.0,-17.815404891967773,-14127.96875,265.84100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0666198730469,303.223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3163812458515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003210867289453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583860,293.0884704589844,297.1499938964844,293.1499938964844,0.1740515232086181,-3592.62548828125,304.14208984375,0.7882305979728699,0.2316276431083679,0.2097653150558471,293.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.4556047916412353,0.050000000745058,0.0495781749486923,293.0372009277344,297.1499938964844,293.1499938964844,0.1483118683099746,-2461.474609375,304.1366271972656,0.7554590106010437,0.204439640045166,0.1437761932611465,293.1250305175781,297.1499938964844,293.1499938964844,0.4314472675323486,-7728.896484375,304.1287536621094,0.9990000128746032,0.5477171540260315,0.4517028629779815,293.13116455078125,297.1499938964844,293.1499938964844,0.0045945174060761,-1789.9473876953125,296.2689208984375,0.4556047916412353,0.050000000745058,0.2351775169372558,289.9722900390625,291.1499938964844,256.16961669921875,255.1654815673828,279.1359558105469,293.7731018066406,289.9690856933594,1.0,0.2962726652622223,0.6150511503219604,0.6150511503219604,1.0,1.0,-1.3081495761871338,0.5095550417900085,0.7985945343971252,0.1987266838550567,0.0,0.0,1.0,66.58087921142578,77.0,-37.21258544921875,-14206.533203125,275.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02606201171875,303.1725769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171974420547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003219150821678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583920,293.0884704589844,297.1499938964844,293.1499938964844,0.1740515232086181,-3592.62548828125,304.14208984375,0.7882305979728699,0.2316276431083679,0.2097653150558471,293.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.4556047916412353,0.050000000745058,0.0495781749486923,293.0372009277344,297.1499938964844,293.1499938964844,0.1483118683099746,-2461.474609375,304.1366271972656,0.7554590106010437,0.204439640045166,0.1437761932611465,293.1250305175781,297.1499938964844,293.1499938964844,0.4314472675323486,-7728.896484375,304.1287536621094,0.9990000128746032,0.5477171540260315,0.4517028629779815,293.13116455078125,297.1499938964844,293.1499938964844,0.0045945174060761,-1789.9473876953125,296.2689208984375,0.4556047916412353,0.050000000745058,0.2351775169372558,289.9722900390625,291.1499938964844,256.16961669921875,255.1654815673828,279.1359558105469,293.7731018066406,289.9690856933594,1.0,0.2962726652622223,0.6150511503219604,0.6150511503219604,1.0,1.0,-1.3081495761871338,0.5095550417900085,0.7985945343971252,0.1987266838550567,0.0,0.0,1.0,66.58087921142578,77.0,-37.21258544921875,-14206.533203125,275.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02606201171875,303.1725769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171974420547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003219150821678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583980,293.08624267578125,297.1499938964844,293.1499938964844,0.1763244718313217,-3630.720458984375,304.1408996582031,0.7857624888420105,0.233619138598442,0.2113935500383377,293.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367980957031,0.4516285955905914,0.050000000745058,0.0496520064771175,293.03326416015625,297.1499938964844,293.1499938964844,0.152307242155075,-2514.9169921875,304.13446044921875,0.755911111831665,0.2081058770418167,0.1464935392141342,293.1416015625,297.1499938964844,293.1499938964844,0.4417376816272735,-7877.81982421875,304.1187438964844,0.9990000128746032,0.5450000166893005,0.4593943357467651,293.1278076171875,297.1499938964844,293.1499938964844,0.0046223066747188,-1802.605224609375,296.2635192871094,0.4516285955905914,0.050000000745058,0.2355277389287948,289.9315795898437,291.1499938964844,256.1134338378906,255.1168975830078,279.136962890625,293.804931640625,289.9272766113281,1.0,0.3003390729427337,0.6138057112693787,0.6138057112693787,1.0,1.0,-1.32310688495636,0.5152649879455566,0.8078418970108032,0.2013355940580368,0.0,0.0,1.0,68.68592834472656,80.0,-54.92902374267578,-14287.7958984375,286.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9705505371094,303.1064758300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3183558583259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003230907313991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584040,293.08624267578125,297.1499938964844,293.1499938964844,0.1763244718313217,-3630.720458984375,304.1408996582031,0.7857624888420105,0.233619138598442,0.2113935500383377,293.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367980957031,0.4516285955905914,0.050000000745058,0.0496520064771175,293.03326416015625,297.1499938964844,293.1499938964844,0.152307242155075,-2514.9169921875,304.13446044921875,0.755911111831665,0.2081058770418167,0.1464935392141342,293.1416015625,297.1499938964844,293.1499938964844,0.4417376816272735,-7877.81982421875,304.1187438964844,0.9990000128746032,0.5450000166893005,0.4593943357467651,293.1278076171875,297.1499938964844,293.1499938964844,0.0046223066747188,-1802.605224609375,296.2635192871094,0.4516285955905914,0.050000000745058,0.2355277389287948,289.9315795898437,291.1499938964844,256.1134338378906,255.1168975830078,279.136962890625,293.804931640625,289.9272766113281,1.0,0.3003390729427337,0.6138057112693787,0.6138057112693787,1.0,1.0,-1.32310688495636,0.5152649879455566,0.8078418970108032,0.2013355940580368,0.0,0.0,1.0,68.68592834472656,80.0,-54.92902374267578,-14287.7958984375,286.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9705505371094,303.1064758300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3183558583259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003230907313991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584100,293.0837707519531,297.1499938964844,293.1499938964844,0.1779245436191558,-3657.505126953125,304.1396484375,0.7848967909812927,0.2349131405353546,0.2125946879386901,293.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91265869140625,0.4495754837989807,0.050000000745058,0.0496918745338916,293.03375244140625,297.1499938964844,293.1499938964844,0.1540496200323104,-2538.12353515625,304.1341247558594,0.7555539011955261,0.2094948440790176,0.1475864946842193,293.1513671875,297.1499938964844,293.1499938964844,0.4474415183067322,-7959.63525390625,304.1140441894531,0.9990000128746032,0.5431876182556152,0.4634946584701538,293.1260986328125,297.1499938964844,293.1499938964844,0.0046376413665711,-1809.7528076171875,296.25897216796875,0.4495754837989807,0.050000000745058,0.2357168644666671,289.9066467285156,291.1499938964844,256.0845947265625,255.0919647216797,279.1300048828125,293.7953491210937,289.90167236328125,1.0,0.302501767873764,0.612334668636322,0.612334668636322,1.0,1.0,-1.3310574293136597,0.5179063081741333,0.8131511211395264,0.2023220062255859,0.0,0.0,1.0,69.82170104980469,80.0,-64.36931610107422,-14333.7451171875,292.0194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9384460449219,303.0683898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3190677762031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003238132339902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584160,293.0831604003906,297.1499938964844,293.1499938964844,0.1794386804103851,-3682.818359375,304.1387939453125,0.7836989760398865,0.2358744591474533,0.2136348187923431,293.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88433837890625,0.4474467635154724,0.050000000745058,0.0497345775365829,293.0350036621094,297.1499938964844,293.1499938964844,0.1556639522314071,-2559.615478515625,304.13409423828125,0.7548213005065918,0.2107197940349578,0.1485280394554138,293.1620788574219,297.1499938964844,293.1499938964844,0.4536558985710144,-8048.38671875,304.1092834472656,0.9990000128746032,0.5410687327384949,0.4678463339805603,293.12469482421875,297.1499938964844,293.1499938964844,0.0046533611603081,-1817.3287353515625,296.2514343261719,0.4474467635154724,0.050000000745058,0.2359194308519363,289.8773193359375,291.1499938964844,256.0552978515625,255.066635131836,279.12091064453125,293.7586669921875,289.8716735839844,1.0,0.3047269880771637,0.6101863384246826,0.6101863384246826,1.0,1.0,-1.3389544486999512,0.5200883746147156,0.8188660144805908,0.2028539180755615,0.0,0.0,1.0,71.02904510498047,68.0,-74.4830551147461,-14378.083984375,298.1076354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9037475585937,303.02789306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3198724687099457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003246299165766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584220,293.08416748046875,297.1499938964844,293.1499938964844,0.181719109416008,-3720.670166015625,304.1387634277344,0.7870872020721436,0.2373706847429275,0.2150532454252243,293.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294372558594,0.4488060176372528,0.050000000745058,0.04970708116889,293.0382080078125,297.1499938964844,293.1499938964844,0.1584518104791641,-2596.498291015625,304.134765625,0.7589300870895386,0.2129828035831451,0.1501184403896331,293.17742919921875,297.1499938964844,293.1499938964844,0.4534718990325928,-8037.81787109375,304.12384033203125,0.9990000128746032,0.5376176238059998,0.4650551080703735,293.1224365234375,297.1499938964844,293.1499938964844,0.0046741385012865,-1828.070068359375,296.2387390136719,0.4488060176372528,0.050000000745058,0.2357889860868454,289.8245544433594,291.1499938964844,255.99549865722656,255.0149078369141,279.11993408203125,293.7095642089844,289.8212585449219,1.0,0.3034474849700928,0.6069808006286621,0.6069808006286621,1.0,1.0,-1.3390367031097412,0.5182793736457825,0.8207573890686035,0.2009589225053787,0.0,0.0,1.0,70.33300018310547,56.0,-65.37258911132812,-14348.5078125,296.5566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8492431640625,302.9770812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215256333351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000326307665091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584280,293.08416748046875,297.1499938964844,293.1499938964844,0.181719109416008,-3720.670166015625,304.1387634277344,0.7870872020721436,0.2373706847429275,0.2150532454252243,293.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294372558594,0.4488060176372528,0.050000000745058,0.04970708116889,293.0382080078125,297.1499938964844,293.1499938964844,0.1584518104791641,-2596.498291015625,304.134765625,0.7589300870895386,0.2129828035831451,0.1501184403896331,293.17742919921875,297.1499938964844,293.1499938964844,0.4534718990325928,-8037.81787109375,304.12384033203125,0.9990000128746032,0.5376176238059998,0.4650551080703735,293.1224365234375,297.1499938964844,293.1499938964844,0.0046741385012865,-1828.070068359375,296.2387390136719,0.4488060176372528,0.050000000745058,0.2357889860868454,289.8245544433594,291.1499938964844,255.99549865722656,255.0149078369141,279.11993408203125,293.7095642089844,289.8212585449219,1.0,0.3034474849700928,0.6069808006286621,0.6069808006286621,1.0,1.0,-1.3390367031097412,0.5182793736457825,0.8207573890686035,0.2009589225053787,0.0,0.0,1.0,70.33300018310547,56.0,-65.37258911132812,-14348.5078125,296.5566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8492431640625,302.9770812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215256333351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000326307665091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584340,293.0856018066406,297.1499938964844,293.1499938964844,0.1831921488046646,-3744.470458984375,304.1400756835937,0.7960489392280579,0.2387455105781555,0.2161769270896911,293.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.4552834928035736,0.050000000745058,0.0495838224887847,293.0407409667969,297.1499938964844,293.1499938964844,0.1606852412223816,-2625.489990234375,304.1361389160156,0.7684862017631531,0.2152966558933258,0.1516174077987671,293.1713256835937,297.1499938964844,293.1499938964844,0.4405617117881775,-7842.74072265625,304.15435791015625,0.9990000128746032,0.5381115078926086,0.4523116648197174,293.1200256347656,297.1499938964844,293.1499938964844,0.0046812118962407,-1831.4688720703125,296.2472839355469,0.4552834928035736,0.050000000745058,0.2352043092250824,289.80743408203125,291.1499938964844,255.934310913086,254.96197509765625,279.130615234375,293.703125,289.8077392578125,1.0,0.2979934811592102,0.6055210828781128,0.6055210828781128,1.0,1.0,-1.326042890548706,0.5119413733482361,0.81410151720047,0.1970380991697311,0.0,0.0,1.0,66.99888610839844,59.0,-24.30907440185547,-14246.4677734375,283.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8498229980469,302.99090576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322741687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275417839176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584400,293.0856018066406,297.1499938964844,293.1499938964844,0.1831921488046646,-3744.470458984375,304.1400756835937,0.7960489392280579,0.2387455105781555,0.2161769270896911,293.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.4552834928035736,0.050000000745058,0.0495838224887847,293.0407409667969,297.1499938964844,293.1499938964844,0.1606852412223816,-2625.489990234375,304.1361389160156,0.7684862017631531,0.2152966558933258,0.1516174077987671,293.1713256835937,297.1499938964844,293.1499938964844,0.4405617117881775,-7842.74072265625,304.15435791015625,0.9990000128746032,0.5381115078926086,0.4523116648197174,293.1200256347656,297.1499938964844,293.1499938964844,0.0046812118962407,-1831.4688720703125,296.2472839355469,0.4552834928035736,0.050000000745058,0.2352043092250824,289.80743408203125,291.1499938964844,255.934310913086,254.96197509765625,279.130615234375,293.703125,289.8077392578125,1.0,0.2979934811592102,0.6055210828781128,0.6055210828781128,1.0,1.0,-1.326042890548706,0.5119413733482361,0.81410151720047,0.1970380991697311,0.0,0.0,1.0,66.99888610839844,59.0,-24.30907440185547,-14246.4677734375,283.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8498229980469,302.99090576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322741687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275417839176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584460,293.0869445800781,297.1499938964844,293.1499938964844,0.1842578947544098,-3761.130126953125,304.1416015625,0.8024770021438599,0.240103080868721,0.2173262238502502,293.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.81884765625,0.4596537053585052,0.050000000745058,0.0495069399476051,293.0422058105469,297.1499938964844,293.1499938964844,0.1627262532711029,-2651.564453125,304.1373291015625,0.776018500328064,0.217768907546997,0.1532589048147201,293.1492919921875,297.1499938964844,293.1499938964844,0.4309181571006775,-7701.525390625,304.16845703125,0.9990000128746032,0.542029082775116,0.44417604804039,293.1167297363281,297.1499938964844,293.1499938964844,0.0046892166137695,-1833.349609375,296.27606201171875,0.4596537053585052,0.050000000745058,0.2348396182060241,289.8207397460937,291.1499938964844,255.8719940185547,254.9080352783203,279.1374816894531,293.72100830078125,289.8223571777344,1.0,0.2951734364032745,0.6046690940856934,0.6046690940856934,1.0,1.0,-1.3190901279449463,0.5085854530334473,0.8105046153068542,0.1947487592697143,0.0,0.0,1.0,64.93401336669922,62.0,9.792975425720217,-14217.92578125,276.0502319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89825439453125,303.0431823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233687579631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281781682744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584520,293.0869445800781,297.1499938964844,293.1499938964844,0.1842578947544098,-3761.130126953125,304.1416015625,0.8024770021438599,0.240103080868721,0.2173262238502502,293.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.81884765625,0.4596537053585052,0.050000000745058,0.0495069399476051,293.0422058105469,297.1499938964844,293.1499938964844,0.1627262532711029,-2651.564453125,304.1373291015625,0.776018500328064,0.217768907546997,0.1532589048147201,293.1492919921875,297.1499938964844,293.1499938964844,0.4309181571006775,-7701.525390625,304.16845703125,0.9990000128746032,0.542029082775116,0.44417604804039,293.1167297363281,297.1499938964844,293.1499938964844,0.0046892166137695,-1833.349609375,296.27606201171875,0.4596537053585052,0.050000000745058,0.2348396182060241,289.8207397460937,291.1499938964844,255.8719940185547,254.9080352783203,279.1374816894531,293.72100830078125,289.8223571777344,1.0,0.2951734364032745,0.6046690940856934,0.6046690940856934,1.0,1.0,-1.3190901279449463,0.5085854530334473,0.8105046153068542,0.1947487592697143,0.0,0.0,1.0,64.93401336669922,62.0,9.792975425720217,-14217.92578125,276.0502319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89825439453125,303.0431823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233687579631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281781682744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584580,293.0882568359375,297.1499938964844,293.1499938964844,0.185259148478508,-3776.742919921875,304.1427307128906,0.806119441986084,0.241435095667839,0.218495488166809,293.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371887207031,0.4615826308727264,0.050000000745058,0.0494744107127189,293.0431213378906,297.1499938964844,293.1499938964844,0.164829209446907,-2678.3818359375,304.1380310058594,0.7811035513877869,0.220315083861351,0.1550029665231704,293.1277770996094,297.1499938964844,293.1499938964844,0.4260022938251495,-7632.0478515625,304.1702575683594,0.9990000128746032,0.5464151501655579,0.4406899809837341,293.1127014160156,297.1499938964844,293.1499938964844,0.0047030160203576,-1837.0311279296875,296.3113098144531,0.4615826308727264,0.050000000745058,0.2346853017807006,289.83935546875,291.1499938964844,255.8088531494141,254.8533630371093,279.1379699707031,293.73248291015625,289.841064453125,1.0,0.2941941022872925,0.6035377383232117,0.6035377383232117,1.0,1.0,-1.3181759119033811,0.5076086521148682,0.810567319393158,0.1936897933483123,0.0,0.0,1.0,64.0901870727539,65.0,22.10263061523437,-14241.982421875,273.7869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9544982910156,303.09637451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3236990869045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003285134152974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584640,293.0882568359375,297.1499938964844,293.1499938964844,0.185259148478508,-3776.742919921875,304.1427307128906,0.806119441986084,0.241435095667839,0.218495488166809,293.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371887207031,0.4615826308727264,0.050000000745058,0.0494744107127189,293.0431213378906,297.1499938964844,293.1499938964844,0.164829209446907,-2678.3818359375,304.1380310058594,0.7811035513877869,0.220315083861351,0.1550029665231704,293.1277770996094,297.1499938964844,293.1499938964844,0.4260022938251495,-7632.0478515625,304.1702575683594,0.9990000128746032,0.5464151501655579,0.4406899809837341,293.1127014160156,297.1499938964844,293.1499938964844,0.0047030160203576,-1837.0311279296875,296.3113098144531,0.4615826308727264,0.050000000745058,0.2346853017807006,289.83935546875,291.1499938964844,255.8088531494141,254.8533630371093,279.1379699707031,293.73248291015625,289.841064453125,1.0,0.2941941022872925,0.6035377383232117,0.6035377383232117,1.0,1.0,-1.3181759119033811,0.5076086521148682,0.810567319393158,0.1936897933483123,0.0,0.0,1.0,64.0901870727539,65.0,22.10263061523437,-14241.982421875,273.7869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9544982910156,303.09637451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3236990869045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003285134152974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
