time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584700,293.08892822265625,297.1499938964844,293.1499938964844,0.1857673376798629,-3784.7177734375,304.14312744140625,0.8071154952049255,0.242085576057434,0.2190795242786407,293.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.845947265625,0.4618237018585205,0.050000000745058,0.0494703948497772,293.0435485839844,297.1499938964844,293.1499938964844,0.1659044921398162,-2692.101318359375,304.1382751464844,0.7828823924064636,0.2215814888477325,0.1558861881494522,293.1190795898437,297.1499938964844,293.1499938964844,0.4250042140483856,-7619.0771484375,304.1683654785156,0.9990000128746032,0.5484038591384888,0.4402585029602051,293.1105651855469,297.1499938964844,293.1499938964844,0.0047117695212364,-1839.6007080078125,296.3293762207031,0.4618237018585205,0.050000000745058,0.2346662580966949,289.847900390625,291.1499938964844,255.77706909179688,254.8258209228516,279.13629150390625,293.731689453125,289.8493347167969,1.0,0.2942713797092438,0.6027308702468872,0.6027308702468872,1.0,1.0,-1.3193906545639038,0.5076828002929688,0.8117078542709351,0.1933949887752533,0.0,0.0,1.0,64.00519561767578,65.0,22.47174072265625,-14265.58984375,274.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9790954589844,303.1178894042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.323818564414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003286346618551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584760,293.0896301269531,297.1499938964844,293.1499938964844,0.1862949579954147,-3793.05615234375,304.1434020996094,0.8076422810554504,0.2427234798669815,0.2196594029664993,293.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531799316406,0.4616507887840271,0.050000000745058,0.0494732595980167,293.0440673828125,297.1499938964844,293.1499938964844,0.1669970154762268,-2706.056396484375,304.1383972167969,0.7842007279396057,0.222830131649971,0.1567652076482772,293.1122131347656,297.1499938964844,293.1499938964844,0.4248971939086914,-7619.21142578125,304.16522216796875,0.9990000128746032,0.5501468777656555,0.4405677318572998,293.10845947265625,297.1499938964844,293.1499938964844,0.0047216350212693,-1842.68701171875,296.3468017578125,0.4616507887840271,0.050000000745058,0.2346798330545425,289.85467529296875,291.1499938964844,255.7451629638672,254.7981719970703,279.1338195800781,293.7259521484375,289.8557434082031,1.0,0.2946661114692688,0.601736843585968,0.601736843585968,1.0,1.0,-1.3215320110321045,0.508033037185669,0.8134989738464355,0.1931959092617035,0.0,0.0,1.0,64.10923767089844,68.0,19.921770095825195,-14294.1826171875,275.1932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9993591308594,303.1343994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3239364922046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003287543659098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584820,293.091064453125,297.1499938964844,293.1499938964844,0.1874372214078903,-3811.309326171875,304.1437072753906,0.8075164556503296,0.2439595609903335,0.2208008468151092,293.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86053466796875,0.4602656960487366,0.050000000745058,0.049496479332447,293.0453796386719,297.1499938964844,293.1499938964844,0.1692370176315307,-2734.73095703125,304.1385192871094,0.7856208086013794,0.225251093506813,0.1584886461496353,293.1042785644531,297.1499938964844,293.1499938964844,0.4270983040332794,-7654.55712890625,304.15643310546875,0.9990000128746032,0.5527307987213135,0.44306281208992,293.1046142578125,297.1499938964844,293.1499938964844,0.00474443892017,-1850.4490966796875,296.3777770996094,0.4602656960487366,0.050000000745058,0.2347899824380874,289.8608093261719,291.1499938964844,255.68121337890625,254.74270629882807,279.1278686523437,293.7015686035156,289.8608703613281,1.0,0.2962549030780792,0.5992266535758972,0.5992266535758972,1.0,1.0,-1.3281248807907104,0.5093716382980347,0.818753182888031,0.1929903626441955,0.0,0.0,1.0,64.79782104492188,71.0,8.788729667663574,-14360.5205078125,279.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0241394042969,303.1505432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3242344558238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003290567547082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584880,293.091064453125,297.1499938964844,293.1499938964844,0.1874372214078903,-3811.309326171875,304.1437072753906,0.8075164556503296,0.2439595609903335,0.2208008468151092,293.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86053466796875,0.4602656960487366,0.050000000745058,0.049496479332447,293.0453796386719,297.1499938964844,293.1499938964844,0.1692370176315307,-2734.73095703125,304.1385192871094,0.7856208086013794,0.225251093506813,0.1584886461496353,293.1042785644531,297.1499938964844,293.1499938964844,0.4270983040332794,-7654.55712890625,304.15643310546875,0.9990000128746032,0.5527307987213135,0.44306281208992,293.1046142578125,297.1499938964844,293.1499938964844,0.00474443892017,-1850.4490966796875,296.3777770996094,0.4602656960487366,0.050000000745058,0.2347899824380874,289.8608093261719,291.1499938964844,255.68121337890625,254.74270629882807,279.1278686523437,293.7015686035156,289.8608703613281,1.0,0.2962549030780792,0.5992266535758972,0.5992266535758972,1.0,1.0,-1.3281248807907104,0.5093716382980347,0.818753182888031,0.1929903626441955,0.0,0.0,1.0,64.79782104492188,71.0,8.788729667663574,-14360.5205078125,279.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0241394042969,303.1505432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3242344558238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003290567547082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584940,293.0925598144531,297.1499938964844,293.1499938964844,0.1887260824441909,-3832.16162109375,304.1436462402344,0.8061169981956482,0.2451501637697219,0.2219164371490478,293.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.4577949047088623,0.050000000745058,0.0495389960706234,293.0470886230469,297.1499938964844,293.1499938964844,0.1715544313192367,-2764.48388671875,304.13848876953125,0.7856823205947876,0.2275530695915222,0.160146027803421,293.1039123535156,297.1499938964844,293.1499938964844,0.4321316480636596,-7730.3798828125,304.1458740234375,0.9990000128746032,0.5539734959602356,0.4475937485694885,293.10137939453125,297.1499938964844,293.1499938964844,0.0047708512283861,-1860.267578125,296.4018859863281,0.4577949047088623,0.050000000745058,0.234991654753685,289.855224609375,291.1499938964844,255.6172637939453,254.68722534179688,279.1224365234375,293.66552734375,289.8541564941406,1.0,0.2987064123153686,0.5961868166923523,0.5961868166923523,1.0,1.0,-1.3371845483779907,0.5113779306411743,0.8258065581321716,0.1929832398891449,0.0,0.0,1.0,66.0158462524414,74.0,-6.601486682891846,-14432.7431640625,285.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0269775390625,303.1439819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324697345495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295265196356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585000,293.0925598144531,297.1499938964844,293.1499938964844,0.1887260824441909,-3832.16162109375,304.1436462402344,0.8061169981956482,0.2451501637697219,0.2219164371490478,293.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.4577949047088623,0.050000000745058,0.0495389960706234,293.0470886230469,297.1499938964844,293.1499938964844,0.1715544313192367,-2764.48388671875,304.13848876953125,0.7856823205947876,0.2275530695915222,0.160146027803421,293.1039123535156,297.1499938964844,293.1499938964844,0.4321316480636596,-7730.3798828125,304.1458740234375,0.9990000128746032,0.5539734959602356,0.4475937485694885,293.10137939453125,297.1499938964844,293.1499938964844,0.0047708512283861,-1860.267578125,296.4018859863281,0.4577949047088623,0.050000000745058,0.234991654753685,289.855224609375,291.1499938964844,255.6172637939453,254.68722534179688,279.1224365234375,293.66552734375,289.8541564941406,1.0,0.2987064123153686,0.5961868166923523,0.5961868166923523,1.0,1.0,-1.3371845483779907,0.5113779306411743,0.8258065581321716,0.1929832398891449,0.0,0.0,1.0,66.0158462524414,74.0,-6.601486682891846,-14432.7431640625,285.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0269775390625,303.1439819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.324697345495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295265196356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585060,293.093994140625,297.1499938964844,293.1499938964844,0.1901832371950149,-3855.9365234375,304.1433410644531,0.803757905960083,0.2463112324476242,0.2230171412229538,293.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8401184082031,0.4545613527297973,0.050000000745058,0.0495968759059906,293.0491943359375,297.1499938964844,293.1499938964844,0.1739514172077179,-2795.3291015625,304.1383361816406,0.7846938967704773,0.229736641049385,0.1617308408021927,293.1104736328125,297.1499938964844,293.1499938964844,0.4395475387573242,-7839.51171875,304.1349182128906,0.9990000128746032,0.5538262724876404,0.4536885619163513,293.0988464355469,297.1499938964844,293.1499938964844,0.0048004654236137,-1872.015625,296.41864013671875,0.4545613527297973,0.050000000745058,0.2352662235498428,289.83758544921875,291.1499938964844,255.55360412597656,254.63194274902344,279.1186218261719,293.6241455078125,289.8354797363281,1.0,0.301820158958435,0.5928401947021484,0.5928401947021484,1.0,1.0,-1.3481225967407229,0.5139176249504089,0.8342049717903137,0.1931584179401397,0.0,0.0,1.0,67.65507507324219,77.0,-22.91568183898925,-14506.728515625,294.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0099792480469,303.1173400878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253886699676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302281547803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585120,293.093994140625,297.1499938964844,293.1499938964844,0.1901832371950149,-3855.9365234375,304.1433410644531,0.803757905960083,0.2463112324476242,0.2230171412229538,293.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8401184082031,0.4545613527297973,0.050000000745058,0.0495968759059906,293.0491943359375,297.1499938964844,293.1499938964844,0.1739514172077179,-2795.3291015625,304.1383361816406,0.7846938967704773,0.229736641049385,0.1617308408021927,293.1104736328125,297.1499938964844,293.1499938964844,0.4395475387573242,-7839.51171875,304.1349182128906,0.9990000128746032,0.5538262724876404,0.4536885619163513,293.0988464355469,297.1499938964844,293.1499938964844,0.0048004654236137,-1872.015625,296.41864013671875,0.4545613527297973,0.050000000745058,0.2352662235498428,289.83758544921875,291.1499938964844,255.55360412597656,254.63194274902344,279.1186218261719,293.6241455078125,289.8354797363281,1.0,0.301820158958435,0.5928401947021484,0.5928401947021484,1.0,1.0,-1.3481225967407229,0.5139176249504089,0.8342049717903137,0.1931584179401397,0.0,0.0,1.0,67.65507507324219,77.0,-22.91568183898925,-14506.728515625,294.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0099792480469,303.1173400878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253886699676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302281547803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585180,293.09539794921875,297.1499938964844,293.1499938964844,0.1918013244867324,-3882.45849609375,304.1428527832031,0.8007344603538513,0.2474491000175476,0.2241075187921524,293.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81280517578125,0.4508424997329712,0.050000000745058,0.0496668703854084,293.051513671875,297.1499938964844,293.1499938964844,0.1764266192913055,-2827.219482421875,304.1380920410156,0.7829429507255554,0.2318175137042999,0.1632499545812606,293.1228942871094,297.1499938964844,293.1499938964844,0.4489125609397888,-7975.177734375,304.1243591308594,0.9990000128746032,0.5523200035095215,0.4609511196613312,293.09686279296875,297.1499938964844,293.1499938964844,0.0048329890705645,-1885.51318359375,296.4288635253906,0.4508424997329712,0.050000000745058,0.2355982512235641,289.8090515136719,291.1499938964844,255.4905242919922,254.5771026611328,279.1166076660156,293.5823059082031,289.8060607910156,1.0,0.3054294884204864,0.5893872976303101,0.5893872976303101,1.0,1.0,-1.3604551553726196,0.5168997645378113,0.8435553908348083,0.1935198605060577,0.0,0.0,1.0,69.62613677978516,80.0,-38.02561569213867,-14580.814453125,304.1466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97735595703125,303.0750427246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.326337069272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003311906475573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585240,293.09539794921875,297.1499938964844,293.1499938964844,0.1918013244867324,-3882.45849609375,304.1428527832031,0.8007344603538513,0.2474491000175476,0.2241075187921524,293.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81280517578125,0.4508424997329712,0.050000000745058,0.0496668703854084,293.051513671875,297.1499938964844,293.1499938964844,0.1764266192913055,-2827.219482421875,304.1380920410156,0.7829429507255554,0.2318175137042999,0.1632499545812606,293.1228942871094,297.1499938964844,293.1499938964844,0.4489125609397888,-7975.177734375,304.1243591308594,0.9990000128746032,0.5523200035095215,0.4609511196613312,293.09686279296875,297.1499938964844,293.1499938964844,0.0048329890705645,-1885.51318359375,296.4288635253906,0.4508424997329712,0.050000000745058,0.2355982512235641,289.8090515136719,291.1499938964844,255.4905242919922,254.5771026611328,279.1166076660156,293.5823059082031,289.8060607910156,1.0,0.3054294884204864,0.5893872976303101,0.5893872976303101,1.0,1.0,-1.3604551553726196,0.5168997645378113,0.8435553908348083,0.1935198605060577,0.0,0.0,1.0,69.62613677978516,80.0,-38.02561569213867,-14580.814453125,304.1466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97735595703125,303.0750427246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.326337069272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003311906475573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585300,293.0960693359375,297.1499938964844,293.1499938964844,0.1926645040512085,-3896.63037109375,304.142578125,0.7990406155586243,0.2480101287364959,0.2246489971876144,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955017089844,0.4488677978515625,0.050000000745058,0.0497056655585765,293.052734375,297.1499938964844,293.1499938964844,0.1776916235685348,-2843.520751953125,304.1379699707031,0.7818524241447449,0.2328243851661682,0.1639877408742904,293.1310119628906,297.1499938964844,293.1499938964844,0.4542170166969299,-8051.25634765625,304.1194152832031,0.9990000128746032,0.5510661602020264,0.464927464723587,293.09600830078125,297.1499938964844,293.1499938964844,0.0048503666184842,-1892.893310546875,296.43194580078125,0.4488677978515625,0.050000000745058,0.2357822805643081,289.79119873046875,291.1499938964844,255.4592742919922,254.5499420166016,279.1162414550781,293.56231689453125,289.787841796875,1.0,0.3073809742927551,0.587669312953949,0.587669312953949,1.0,1.0,-1.367031216621399,0.5185388326644897,0.8484923243522644,0.1937739551067352,0.0,0.0,1.0,70.71553802490234,80.0,-44.72671127319336,-14617.77734375,309.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95660400390625,303.0494689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3269110023975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003317731025163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585360,293.0967102050781,297.1499938964844,293.1499938964844,0.1935585737228393,-3911.314453125,304.1423034667969,0.7972580790519714,0.2485661804676056,0.2251879870891571,293.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7761535644531,0.4468484222888946,0.050000000745058,0.0497466027736663,293.0539855957031,297.1499938964844,293.1499938964844,0.1789726912975311,-2860.024658203125,304.1378173828125,0.7806544899940491,0.2338121086359024,0.1647129207849502,293.1402587890625,297.1499938964844,293.1499938964844,0.4598741829395294,-8131.88720703125,304.1146850585937,0.9990000128746032,0.5494894981384277,0.4690865278244018,293.09521484375,297.1499938964844,293.1499938964844,0.0048683932982385,-1900.6356201171875,296.4339904785156,0.4468484222888946,0.050000000745058,0.2359764724969864,289.7713928222656,291.1499938964844,255.42828369140625,254.52297973632807,279.1162414550781,293.54345703125,289.7677307128906,1.0,0.3094105422496795,0.585979163646698,0.585979163646698,1.0,1.0,-1.3738234043121338,0.5202677845954895,0.8535555601119995,0.1940786987543106,0.0,0.0,1.0,71.86341857910156,68.0,-50.73041915893555,-14654.7333984375,315.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9337158203125,303.0217590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3275497555732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003324213903397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585420,293.0976867675781,297.1499938964844,293.1499938964844,0.1951457858085632,-3937.176513671875,304.1422424316406,0.8004176616668701,0.2497181445360183,0.2261753976345062,293.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.4484685063362121,0.050000000745058,0.0497136004269123,293.05615234375,297.1499938964844,293.1499938964844,0.1813186258077621,-2890.040771484375,304.13800048828125,0.7847633957862854,0.2358061075210571,0.1660705953836441,293.1527709960937,297.1499938964844,293.1499938964844,0.4582346379756927,-8100.72509765625,304.1298828125,0.9990000128746032,0.5471674799919128,0.4657418429851532,293.09344482421875,297.1499938964844,293.1499938964844,0.0048937033861875,-1911.6590576171875,296.4428405761719,0.4484685063362121,0.050000000745058,0.2358199208974838,289.7384033203125,291.1499938964844,255.3671875,254.46978759765625,279.12371826171875,293.5182800292969,289.7367858886719,1.0,0.3078028559684753,0.5836755633354187,0.5836755633354187,1.0,1.0,-1.3724064826965332,0.518073320388794,0.8543331623077393,0.192187026143074,0.0,0.0,1.0,71.00489044189453,71.0,-39.92966079711914,-14621.2275390625,312.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.900634765625,302.9928894042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3288243412971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003337148809805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585480,293.0976867675781,297.1499938964844,293.1499938964844,0.1951457858085632,-3937.176513671875,304.1422424316406,0.8004176616668701,0.2497181445360183,0.2261753976345062,293.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.4484685063362121,0.050000000745058,0.0497136004269123,293.05615234375,297.1499938964844,293.1499938964844,0.1813186258077621,-2890.040771484375,304.13800048828125,0.7847633957862854,0.2358061075210571,0.1660705953836441,293.1527709960937,297.1499938964844,293.1499938964844,0.4582346379756927,-8100.72509765625,304.1298828125,0.9990000128746032,0.5471674799919128,0.4657418429851532,293.09344482421875,297.1499938964844,293.1499938964844,0.0048937033861875,-1911.6590576171875,296.4428405761719,0.4484685063362121,0.050000000745058,0.2358199208974838,289.7384033203125,291.1499938964844,255.3671875,254.46978759765625,279.12371826171875,293.5182800292969,289.7367858886719,1.0,0.3078028559684753,0.5836755633354187,0.5836755633354187,1.0,1.0,-1.3724064826965332,0.518073320388794,0.8543331623077393,0.192187026143074,0.0,0.0,1.0,71.00489044189453,71.0,-39.92966079711914,-14621.2275390625,312.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.900634765625,302.9928894042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3288243412971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003337148809805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585540,293.0986022949219,297.1499938964844,293.1499938964844,0.1964748501777649,-3958.47607421875,304.1426086425781,0.8022847175598145,0.2508564889431,0.2271942049264907,293.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.4489943385124206,0.050000000745058,0.0497030764818191,293.0578918457031,297.1499938964844,293.1499938964844,0.1834539771080017,-2917.037353515625,304.138427734375,0.7876440286636353,0.2378299534320831,0.1674701273441314,293.1526794433594,297.1499938964844,293.1499938964844,0.4579154253005981,-8092.798828125,304.1367492675781,0.9990000128746032,0.5471054911613464,0.4646694362163543,293.0913391113281,297.1499938964844,293.1499938964844,0.0049181398935616,-1921.0943603515625,296.4640808105469,0.4489943385124206,0.050000000745058,0.2357699871063232,289.7254333496094,291.1499938964844,255.3074951171875,254.4177703857422,279.1277770996094,293.50421142578125,289.7243347167969,1.0,0.3079764544963836,0.5816923975944519,0.5816923975944519,1.0,1.0,-1.3739436864852903,0.5173907279968262,0.8565528988838196,0.191040426492691,0.0,0.0,1.0,70.76017761230469,74.0,-23.652496337890625,-14629.455078125,312.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89892578125,302.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298470377922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347528108861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585600,293.0986022949219,297.1499938964844,293.1499938964844,0.1964748501777649,-3958.47607421875,304.1426086425781,0.8022847175598145,0.2508564889431,0.2271942049264907,293.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.4489943385124206,0.050000000745058,0.0497030764818191,293.0578918457031,297.1499938964844,293.1499938964844,0.1834539771080017,-2917.037353515625,304.138427734375,0.7876440286636353,0.2378299534320831,0.1674701273441314,293.1526794433594,297.1499938964844,293.1499938964844,0.4579154253005981,-8092.798828125,304.1367492675781,0.9990000128746032,0.5471054911613464,0.4646694362163543,293.0913391113281,297.1499938964844,293.1499938964844,0.0049181398935616,-1921.0943603515625,296.4640808105469,0.4489943385124206,0.050000000745058,0.2357699871063232,289.7254333496094,291.1499938964844,255.3074951171875,254.4177703857422,279.1277770996094,293.50421142578125,289.7243347167969,1.0,0.3079764544963836,0.5816923975944519,0.5816923975944519,1.0,1.0,-1.3739436864852903,0.5173907279968262,0.8565528988838196,0.191040426492691,0.0,0.0,1.0,70.76017761230469,74.0,-23.652496337890625,-14629.455078125,312.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89892578125,302.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298470377922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347528108861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585660,293.0995788574219,297.1499938964844,293.1499938964844,0.1977985501289367,-3979.680908203125,304.14288330078125,0.8023236989974976,0.2519635260105133,0.2282106131315231,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7144775390625,0.4480098485946655,0.050000000745058,0.0497228167951107,293.05938720703125,297.1499938964844,293.1499938964844,0.1856284886598587,-2944.487060546875,304.138671875,0.7887701392173767,0.2398563772439956,0.168897807598114,293.1528015136719,297.1499938964844,293.1499938964844,0.4609100222587585,-8134.41796875,304.13604736328125,0.9990000128746032,0.5470167398452759,0.4666819870471954,293.08892822265625,297.1499938964844,293.1499938964844,0.0049472479149699,-1932.1812744140625,296.4874572753906,0.4480098485946655,0.050000000745058,0.2358636260032653,289.71295166015625,291.1499938964844,255.2494964599609,254.3671875,279.1288757324219,293.48876953125,289.7117919921875,1.0,0.3092978596687317,0.5796523690223694,0.5796523690223694,1.0,1.0,-1.379428148269653,0.5182780623435974,0.8611500859260559,0.1907325834035873,0.0,0.0,1.0,71.3492431640625,77.0,-19.228031158447266,-14671.5283203125,316.5140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9033203125,302.9891662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307982981204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003357182140462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585720,293.0995788574219,297.1499938964844,293.1499938964844,0.1977985501289367,-3979.680908203125,304.14288330078125,0.8023236989974976,0.2519635260105133,0.2282106131315231,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7144775390625,0.4480098485946655,0.050000000745058,0.0497228167951107,293.05938720703125,297.1499938964844,293.1499938964844,0.1856284886598587,-2944.487060546875,304.138671875,0.7887701392173767,0.2398563772439956,0.168897807598114,293.1528015136719,297.1499938964844,293.1499938964844,0.4609100222587585,-8134.41796875,304.13604736328125,0.9990000128746032,0.5470167398452759,0.4666819870471954,293.08892822265625,297.1499938964844,293.1499938964844,0.0049472479149699,-1932.1812744140625,296.4874572753906,0.4480098485946655,0.050000000745058,0.2358636260032653,289.71295166015625,291.1499938964844,255.2494964599609,254.3671875,279.1288757324219,293.48876953125,289.7117919921875,1.0,0.3092978596687317,0.5796523690223694,0.5796523690223694,1.0,1.0,-1.379428148269653,0.5182780623435974,0.8611500859260559,0.1907325834035873,0.0,0.0,1.0,71.3492431640625,77.0,-19.228031158447266,-14671.5283203125,316.5140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9033203125,302.9891662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307982981204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003357182140462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585780,293.10015869140625,297.1499938964844,293.1499938964844,0.1986077278852462,-3992.659912109375,304.1429443359375,0.8017428517341614,0.2526153326034546,0.2288185805082321,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7062072753906,0.4469300806522369,0.050000000745058,0.0497448332607746,293.0602722167969,297.1499938964844,293.1499938964844,0.1869541555643081,-2961.211181640625,304.13873291015625,0.7888498306274414,0.2410604506731033,0.1697562038898468,293.15447998046875,297.1499938964844,293.1499938964844,0.4639016389846802,-8176.81982421875,304.1336975097656,0.9990000128746032,0.5466434955596924,0.4689156711101532,293.08740234375,297.1499938964844,293.1499938964844,0.0049663656391203,-1939.489990234375,296.5016174316406,0.4469300806522369,0.050000000745058,0.235968068242073,289.7044677734375,291.1499938964844,255.21563720703125,254.337631225586,279.1288146972656,293.4783020019531,289.703125,1.0,0.3105339109897613,0.5783789753913879,0.5783789753913879,1.0,1.0,-1.3840209245681765,0.5193055868148804,0.8647153377532959,0.1907860785722732,0.0,0.0,1.0,71.982421875,77.0,-19.88681983947754,-14705.76953125,320.0582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9044494628906,302.98583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.331377238035202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003363057912793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585840,293.1005249023437,297.1499938964844,293.1499938964844,0.199159488081932,-4001.52294921875,304.1429748535156,0.8011505007743835,0.2530450224876404,0.2292228490114212,293.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.4460494220256805,0.050000000745058,0.0497630797326564,293.06085205078125,297.1499938964844,293.1499938964844,0.1878489404916763,-2972.4990234375,304.13873291015625,0.788695752620697,0.2418555319309234,0.1703263223171234,293.1564636230469,297.1499938964844,293.1499938964844,0.4663419127464294,-8211.4560546875,304.131591796875,0.9990000128746032,0.5462126135826111,0.4707585275173187,293.0863952636719,297.1499938964844,293.1499938964844,0.0049798409454524,-1944.67578125,296.5108642578125,0.4460494220256805,0.050000000745058,0.2360546290874481,289.697998046875,291.1499938964844,255.1934814453125,254.3182830810547,279.128662109375,293.47088623046875,289.6965026855469,1.0,0.3115104436874389,0.5775110125541687,0.5775110125541687,1.0,1.0,-1.3875283002853394,0.5201566219329834,0.867371678352356,0.1908995807170868,0.0,0.0,1.0,72.50257110595703,65.0,-21.321090698242188,-14731.0732421875,322.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90380859375,302.9818725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3317773342132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336711818818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585900,293.1009216308594,297.1499938964844,293.1499938964844,0.19979889690876,-4011.756103515625,304.1430969238281,0.8027617335319519,0.2535948753356933,0.2296913862228393,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919860839844,0.4469076693058014,0.050000000745058,0.0497452579438686,293.0614929199219,297.1499938964844,293.1499938964844,0.1889162361621856,-2985.920654296875,304.13885498046875,0.7908135056495667,0.242858275771141,0.1710078716278076,293.1581420898437,297.1499938964844,293.1499938964844,0.4648910164833069,-8187.943359375,304.1376953125,0.9990000128746032,0.5457980632781982,0.4689621329307556,293.0850524902344,297.1499938964844,293.1499938964844,0.0049930377863347,-1949.7623291015625,296.5231018066406,0.4469076693058014,0.050000000745058,0.2359700947999954,289.6903686523437,291.1499938964844,255.16629028320312,254.29454040527344,279.1308898925781,293.4627685546875,289.6895446777344,1.0,0.3105570077896118,0.5767146348953247,0.5767146348953247,1.0,1.0,-1.386636734008789,0.5191847085952759,0.867452085018158,0.1901621520519256,0.0,0.0,1.0,72.03780364990234,65.0,-18.449800491333008,-14723.44140625,321.3647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9042358398437,302.9831848144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3322659432888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003372076898813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585960,293.1012268066406,297.1499938964844,293.1499938964844,0.2003144472837448,-4019.85546875,304.1434020996094,0.8060615062713623,0.2541569769382477,0.2301461696624755,293.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893615722656,0.4491824507713318,0.050000000745058,0.0496992506086826,293.0620422363281,297.1499938964844,293.1499938964844,0.1898650228977203,-2997.72216796875,304.13916015625,0.7946027517318726,0.2438745945692062,0.1716772615909576,293.1557922363281,297.1499938964844,293.1499938964844,0.4598841071128845,-8112.89697265625,304.1490783691406,0.9990000128746032,0.5461513996124268,0.464286744594574,293.0836181640625,297.1499938964844,293.1499938964844,0.0050027915276587,-1953.1190185546875,296.5393981933594,0.4491824507713318,0.050000000745058,0.2357518374919891,289.689453125,291.1499938964844,255.13970947265625,254.27130126953125,279.1341552734375,293.4572448730469,289.6899719238281,1.0,0.3085465431213379,0.5761655569076538,0.5761655569076538,1.0,1.0,-1.3820594549179075,0.5168721079826355,0.865187406539917,0.1887787729501724,0.0,0.0,1.0,70.79625701904297,68.0,-7.062860488891602,-14693.091796875,316.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9128112792969,302.99566650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3326643705368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003376120585016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586020,293.1019287109375,297.1499938964844,293.1499938964844,0.2012212723493576,-4033.901123046875,304.1440734863281,0.809219241142273,0.2552501857280731,0.2311036139726638,293.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983947753906,0.4509098827838897,0.050000000745058,0.0496653951704502,293.06304931640625,297.1499938964844,293.1499938964844,0.1916648596525192,-3019.939697265625,304.1397705078125,0.7988564372062683,0.2458982318639755,0.1730653196573257,293.1448059082031,297.1499938964844,293.1499938964844,0.4555884897708893,-8050.22021484375,304.1561279296875,0.9990000128746032,0.5482322573661804,0.4608154892921448,293.08056640625,297.1499938964844,293.1499938964844,0.0050261234864592,-1960.494384765625,296.5796813964844,0.4509098827838897,0.050000000745058,0.2355912625789642,289.69952392578125,291.1499938964844,255.0884704589844,254.2265014648437,279.13604736328125,293.44842529296875,289.7003479003906,1.0,0.307678759098053,0.5748946070671082,0.5748946070671082,1.0,1.0,-1.380468249320984,0.5153270363807678,0.8651412725448608,0.1874344646930694,0.0,0.0,1.0,69.90937042236328,71.0,8.233375549316406,-14699.638671875,313.5989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9463195800781,303.0284729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332129418849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003381687856744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586080,293.1019287109375,297.1499938964844,293.1499938964844,0.2012212723493576,-4033.901123046875,304.1440734863281,0.809219241142273,0.2552501857280731,0.2311036139726638,293.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983947753906,0.4509098827838897,0.050000000745058,0.0496653951704502,293.06304931640625,297.1499938964844,293.1499938964844,0.1916648596525192,-3019.939697265625,304.1397705078125,0.7988564372062683,0.2458982318639755,0.1730653196573257,293.1448059082031,297.1499938964844,293.1499938964844,0.4555884897708893,-8050.22021484375,304.1561279296875,0.9990000128746032,0.5482322573661804,0.4608154892921448,293.08056640625,297.1499938964844,293.1499938964844,0.0050261234864592,-1960.494384765625,296.5796813964844,0.4509098827838897,0.050000000745058,0.2355912625789642,289.69952392578125,291.1499938964844,255.0884704589844,254.2265014648437,279.13604736328125,293.44842529296875,289.7003479003906,1.0,0.307678759098053,0.5748946070671082,0.5748946070671082,1.0,1.0,-1.380468249320984,0.5153270363807678,0.8651412725448608,0.1874344646930694,0.0,0.0,1.0,69.90937042236328,71.0,8.233375549316406,-14699.638671875,313.5989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9463195800781,303.0284729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332129418849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003381687856744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586140,293.10272216796875,297.1499938964844,293.1499938964844,0.2021562904119491,-4048.48388671875,304.1445007324219,0.8102121353149414,0.2563068866729736,0.2320590615272522,293.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.4508152306079864,0.050000000745058,0.0496672093868255,293.0640869140625,297.1499938964844,293.1499938964844,0.1935079842805862,-3042.726806640625,304.1401062011719,0.8009493350982666,0.2478923499584198,0.1744622439146042,293.13604736328125,297.1499938964844,293.1499938964844,0.4553562700748443,-8048.06396484375,304.1543273925781,0.9990000128746032,0.5501472353935242,0.4610037505626678,293.0772399902344,297.1499938964844,293.1499938964844,0.0050552170723676,-1970.060546875,296.620849609375,0.4508152306079864,0.050000000745058,0.235599860548973,289.7074890136719,291.1499938964844,255.04005432128903,254.18411254882807,279.13580322265625,293.4375915527344,289.7079772949219,1.0,0.3082011342048645,0.5734730958938599,0.5734730958938599,1.0,1.0,-1.3835288286209106,0.5155786275863647,0.8679502010345459,0.1870115250349044,0.0,0.0,1.0,70.00502014160156,74.0,9.396965980529783,-14739.9990234375,315.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97760009765625,303.05450439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3336488306522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003386111638974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586200,293.10272216796875,297.1499938964844,293.1499938964844,0.2021562904119491,-4048.48388671875,304.1445007324219,0.8102121353149414,0.2563068866729736,0.2320590615272522,293.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.4508152306079864,0.050000000745058,0.0496672093868255,293.0640869140625,297.1499938964844,293.1499938964844,0.1935079842805862,-3042.726806640625,304.1401062011719,0.8009493350982666,0.2478923499584198,0.1744622439146042,293.13604736328125,297.1499938964844,293.1499938964844,0.4553562700748443,-8048.06396484375,304.1543273925781,0.9990000128746032,0.5501472353935242,0.4610037505626678,293.0772399902344,297.1499938964844,293.1499938964844,0.0050552170723676,-1970.060546875,296.620849609375,0.4508152306079864,0.050000000745058,0.235599860548973,289.7074890136719,291.1499938964844,255.04005432128903,254.18411254882807,279.13580322265625,293.4375915527344,289.7079772949219,1.0,0.3082011342048645,0.5734730958938599,0.5734730958938599,1.0,1.0,-1.3835288286209106,0.5155786275863647,0.8679502010345459,0.1870115250349044,0.0,0.0,1.0,70.00502014160156,74.0,9.396965980529783,-14739.9990234375,315.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97760009765625,303.05450439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3336488306522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003386111638974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586260,293.10357666015625,297.1499938964844,293.1499938964844,0.2031773179769516,-4064.577880859375,304.1446228027344,0.8097448348999023,0.2573329508304596,0.2330095022916793,293.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7096252441406,0.4494699835777282,0.050000000745058,0.0496935099363327,293.0652160644531,297.1499938964844,293.1499938964844,0.1954238414764404,-3066.485107421875,304.14019775390625,0.8015148639678955,0.2498373836278915,0.1758458614349365,293.1325378417969,297.1499938964844,293.1499938964844,0.4581997692584991,-8090.62890625,304.1480712890625,0.9990000128746032,0.5512271523475647,0.4637037515640259,293.07391357421875,297.1499938964844,293.1499938964844,0.0050890003331005,-1981.6712646484373,296.6602478027344,0.4494699835777282,0.050000000745058,0.2357246130704879,289.7095642089844,291.1499938964844,254.99473571777344,254.14439392089844,279.1346740722656,293.42364501953125,289.7094116210937,1.0,0.3098023235797882,0.5718870162963867,0.5718870162963867,1.0,1.0,-1.38975191116333,0.5170053243637085,0.8727466464042664,0.1871428489685058,0.0,0.0,1.0,70.7743911743164,77.0,2.7270729541778564,-14796.8740234375,319.7874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9964599609375,303.06591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3341071009635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390762431081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586320,293.10357666015625,297.1499938964844,293.1499938964844,0.2031773179769516,-4064.577880859375,304.1446228027344,0.8097448348999023,0.2573329508304596,0.2330095022916793,293.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7096252441406,0.4494699835777282,0.050000000745058,0.0496935099363327,293.0652160644531,297.1499938964844,293.1499938964844,0.1954238414764404,-3066.485107421875,304.14019775390625,0.8015148639678955,0.2498373836278915,0.1758458614349365,293.1325378417969,297.1499938964844,293.1499938964844,0.4581997692584991,-8090.62890625,304.1480712890625,0.9990000128746032,0.5512271523475647,0.4637037515640259,293.07391357421875,297.1499938964844,293.1499938964844,0.0050890003331005,-1981.6712646484373,296.6602478027344,0.4494699835777282,0.050000000745058,0.2357246130704879,289.7095642089844,291.1499938964844,254.99473571777344,254.14439392089844,279.1346740722656,293.42364501953125,289.7094116210937,1.0,0.3098023235797882,0.5718870162963867,0.5718870162963867,1.0,1.0,-1.38975191116333,0.5170053243637085,0.8727466464042664,0.1871428489685058,0.0,0.0,1.0,70.7743911743164,77.0,2.7270729541778564,-14796.8740234375,319.7874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9964599609375,303.06591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3341071009635925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390762431081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586380,293.1044616699219,297.1499938964844,293.1499938964844,0.2043290585279464,-4082.920166015625,304.1445007324219,0.8081638813018799,0.2583301663398742,0.2339518368244171,293.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041320800781,0.4472115933895111,0.050000000745058,0.0497389361262321,293.0664978027344,297.1499938964844,293.1499938964844,0.1974453330039978,-3091.6455078125,304.1400756835937,0.8009044528007507,0.2517277300357818,0.1772056072950363,293.13507080078125,297.1499938964844,293.1499938964844,0.4636670351028442,-8170.40869140625,304.1395874023437,0.9990000128746032,0.5511649250984192,0.4683294296264648,293.0707092285156,297.1499938964844,293.1499938964844,0.0051273196004331,-1995.44921875,296.69598388671875,0.4472115933895111,0.050000000745058,0.235940083861351,289.7029724121094,291.1499938964844,254.95278930664065,254.10757446289065,279.13348388671875,293.4073486328125,289.7019958496094,1.0,0.3122289478778839,0.5701736211776733,0.5701736211776733,1.0,1.0,-1.3983803987503052,0.51931232213974,0.87906813621521,0.1876883506774902,0.0,0.0,1.0,72.06977081298828,80.0,-8.39835262298584,-14862.0302734375,326.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99920654296875,303.0601806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3346831202507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003396608226466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586440,293.1044616699219,297.1499938964844,293.1499938964844,0.2043290585279464,-4082.920166015625,304.1445007324219,0.8081638813018799,0.2583301663398742,0.2339518368244171,293.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041320800781,0.4472115933895111,0.050000000745058,0.0497389361262321,293.0664978027344,297.1499938964844,293.1499938964844,0.1974453330039978,-3091.6455078125,304.1400756835937,0.8009044528007507,0.2517277300357818,0.1772056072950363,293.13507080078125,297.1499938964844,293.1499938964844,0.4636670351028442,-8170.40869140625,304.1395874023437,0.9990000128746032,0.5511649250984192,0.4683294296264648,293.0707092285156,297.1499938964844,293.1499938964844,0.0051273196004331,-1995.44921875,296.69598388671875,0.4472115933895111,0.050000000745058,0.235940083861351,289.7029724121094,291.1499938964844,254.95278930664065,254.10757446289065,279.13348388671875,293.4073486328125,289.7019958496094,1.0,0.3122289478778839,0.5701736211776733,0.5701736211776733,1.0,1.0,-1.3983803987503052,0.51931232213974,0.87906813621521,0.1876883506774902,0.0,0.0,1.0,72.06977081298828,80.0,-8.39835262298584,-14862.0302734375,326.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99920654296875,303.0601806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3346831202507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003396608226466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
