time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586500,293.1049194335937,297.1499938964844,293.1499938964844,0.2049599736928939,-4093.028076171875,304.14434814453125,0.8070389032363892,0.258818119764328,0.2344189882278442,293.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6977844238281,0.4458311796188354,0.050000000745058,0.0497675240039825,293.0671691894531,297.1499938964844,293.1499938964844,0.1985021382570266,-3104.830322265625,304.1399841308594,0.8002538084983826,0.2526536881923675,0.1778759956359863,293.13848876953125,297.1499938964844,293.1499938964844,0.4672556817531585,-8222.1689453125,304.13494873046875,0.9990000128746032,0.5506818890571594,0.4712170660495758,293.0692138671875,297.1499938964844,293.1499938964844,0.0051481029950082,-2003.1455078125,296.7121887207031,0.4458311796188354,0.050000000745058,0.2360756993293762,289.696044921875,291.1499938964844,254.93316650390625,254.09034729003903,279.1330261230469,293.3988647460937,289.69464111328125,1.0,0.3136886656284332,0.5692905783653259,0.5692905783653259,1.0,1.0,-1.4034090042114258,0.5207323431968689,0.8826766610145569,0.1880913078784942,0.0,0.0,1.0,72.87895965576172,80.0,-14.74051570892334,-14896.1669921875,331.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9945068359375,303.0510559082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.335035890340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003400188288651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586560,293.1053771972656,297.1499938964844,293.1499938964844,0.2056273221969604,-4103.75,304.1441650390625,0.8057290315628052,0.2592991292476654,0.2348830103874206,293.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6890563964844,0.4443277418613434,0.050000000745058,0.0497994050383567,293.0678405761719,297.1499938964844,293.1499938964844,0.199590802192688,-3118.428466796875,304.1398010253906,0.7994205951690674,0.2535685896873474,0.1785405725240707,293.1431884765625,297.1499938964844,293.1499938964844,0.471342384815216,-8280.7138671875,304.1302795410156,0.9990000128746032,0.5499051213264465,0.4744167923927307,293.0677795410156,297.1499938964844,293.1499938964844,0.005169803276658,-2011.3193359375,296.72723388671875,0.4443277418613434,0.050000000745058,0.2362269461154937,289.686767578125,291.1499938964844,254.9144897460937,254.07394409179688,279.1327209472656,293.39044189453125,289.6849670410156,1.0,0.3152824342250824,0.5684040188789368,0.5684040188789368,1.0,1.0,-1.4088243246078491,0.5223029255867004,0.8865214586257935,0.1885723918676376,0.0,0.0,1.0,73.77871704101562,68.0,-21.213109970092773,-14930.8359375,335.6546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9861755371094,303.0381774902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3354384303092956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003404273593332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586620,293.10601806640625,297.1499938964844,293.1499938964844,0.2067775577306747,-4122.05712890625,304.14422607421875,0.8095180988311768,0.2602947056293487,0.2357170134782791,293.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734313964844,0.4466538727283478,0.050000000745058,0.049750342965126,293.0690612792969,297.1499938964844,293.1499938964844,0.2015721946954727,-3142.998291015625,304.1399230957031,0.8041930794715881,0.2554057240486145,0.1797833293676376,293.1472473144531,297.1499938964844,293.1499938964844,0.4668531715869903,-8210.7822265625,304.1449890136719,0.9990000128746032,0.5492209792137146,0.4694900512695312,293.0648803710937,297.1499938964844,293.1499938964844,0.0052020102739334,-2023.20263671875,296.7607727050781,0.4466538727283478,0.050000000745058,0.235994204878807,289.6728210449219,291.1499938964844,254.8801422119141,254.0437164306641,279.137939453125,293.3769836425781,289.6727294921875,1.0,0.3129610121250152,0.567427933216095,0.567427933216095,1.0,1.0,-1.4050755500793457,0.5199413895606995,0.8851341605186462,0.1871306300163269,0.0,0.0,1.0,72.47633361816406,56.0,-13.592828750610352,-14895.025390625,330.80377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9765930175781,303.0331115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362183272838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412188380025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586680,293.10601806640625,297.1499938964844,293.1499938964844,0.2067775577306747,-4122.05712890625,304.14422607421875,0.8095180988311768,0.2602947056293487,0.2357170134782791,293.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734313964844,0.4466538727283478,0.050000000745058,0.049750342965126,293.0690612792969,297.1499938964844,293.1499938964844,0.2015721946954727,-3142.998291015625,304.1399230957031,0.8041930794715881,0.2554057240486145,0.1797833293676376,293.1472473144531,297.1499938964844,293.1499938964844,0.4668531715869903,-8210.7822265625,304.1449890136719,0.9990000128746032,0.5492209792137146,0.4694900512695312,293.0648803710937,297.1499938964844,293.1499938964844,0.0052020102739334,-2023.20263671875,296.7607727050781,0.4466538727283478,0.050000000745058,0.235994204878807,289.6728210449219,291.1499938964844,254.8801422119141,254.0437164306641,279.137939453125,293.3769836425781,289.6727294921875,1.0,0.3129610121250152,0.567427933216095,0.567427933216095,1.0,1.0,-1.4050755500793457,0.5199413895606995,0.8851341605186462,0.1871306300163269,0.0,0.0,1.0,72.47633361816406,56.0,-13.592828750610352,-14895.025390625,330.80377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9765930175781,303.0331115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362183272838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412188380025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586740,293.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.8185694813728333,0.0,0.2364952266216278,293.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.4538652896881103,0.0,0.0496093444526195,293.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408996582031,0.8143196702003479,0.0,0.1809488236904144,293.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.17462158203125,0.9990000128746032,0.0,0.45502370595932,293.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.81060791015625,0.4538652896881103,0.0,0.2353253662586212,289.6861877441406,294.1499938964844,254.8500061035156,254.01715087890625,279.1451721191406,293.3689270019531,289.688720703125,0.0,0.0,0.5672973394393921,0.5672973394393921,1.0,1.0,-1.3890758752822876,0.5131808519363403,0.8758949637413025,0.1837190240621566,0.0,0.0,0.0,68.63764190673828,60.0,17.9833984375,-14792.0556640625,314.4339294433594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0072937011719,303.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.8185694813728333,0.0,0.2364952266216278,293.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.4538652896881103,0.0,0.0496093444526195,293.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408996582031,0.8143196702003479,0.0,0.1809488236904144,293.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.17462158203125,0.9990000128746032,0.0,0.45502370595932,293.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.81060791015625,0.4538652896881103,0.0,0.2353253662586212,289.6861877441406,294.1499938964844,254.8500061035156,254.01715087890625,279.1451721191406,293.3689270019531,289.688720703125,0.0,0.0,0.5672973394393921,0.5672973394393921,1.0,1.0,-1.3890758752822876,0.5131808519363403,0.8758949637413025,0.1837190240621566,0.0,0.0,0.0,68.63764190673828,60.0,17.9833984375,-14792.0556640625,314.4339294433594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0072937011719,303.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0009597344906069,293.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0002796191256493,292.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0007357040303759,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0020163075532764,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.001326392753981,289.7489624023437,294.1499938964844,254.8247985839844,253.99490356445312,272.8345031738281,278.8924255371094,289.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063827531412243,2.0316953452947928e-08,0.0063827326521277,-0.0469796434044837,0.0,0.0,0.0,-0.0415481887757778,60.0,-315.2558288574219,-0.0,-2.77675667348376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.815646772601228e-18,-8.816449964976017e-18,8.033745827254342e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0009597344906069,293.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0002796191256493,292.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0007357040303759,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0020163075532764,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.001326392753981,289.7489624023437,294.1499938964844,254.8247985839844,253.99490356445312,272.8345031738281,278.8924255371094,289.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063827531412243,2.0316953452947928e-08,0.0063827326521277,-0.0469796434044837,0.0,0.0,0.0,-0.0415481887757778,60.0,-315.2558288574219,-0.0,-2.77675667348376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.815646772601228e-18,-8.816449964976017e-18,8.033745827254342e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001288357452722,293.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0001138652223744,292.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.98850227915682e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0001656655076658,292.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0005401275702752,289.7491760253906,294.1499938964844,254.81417846679688,253.98550415039065,272.42559814453125,271.16180419921875,289.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258180825971,1.7712276090264822e-08,0.0012581631308421,-0.045262012630701,0.0,0.0,0.0,-0.014388358220458,60.0,-160.6516571044922,-0.0,-1.079249258850723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8899041039703203e-20,3.0335527415106766e-20,-1.4364842549454497e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001038381160469,293.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,0.0001086489355657,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,8.075273217400536e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001103038302971,292.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0005153837846592,289.749267578125,294.1499938964844,254.8048095703125,253.9772186279297,272.2467956542969,265.8798217773437,289.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102797104977,1.7299409904580898e-08,0.0011027797590941,-0.0443347170948982,0.0,0.0,0.0,-0.0134142264723777,60.0,-75.84233093261719,-0.0,-8.291784325820117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.005630566386012e-21,7.302620250669488e-21,-2.2969898862318678e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001027489852276,293.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339172363281,0.0,0.0,0.0001081804948626,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,7.991559687070549e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001082235467038,292.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0005131617072038,289.74932861328125,294.1499938964844,254.7966461181641,253.97000122070312,272.0765075683594,262.3607482910156,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947578120976,1.6930140844806374e-08,0.001094740931876,-0.0433746725320816,0.0,0.0,0.0,-0.0132064297795295,60.0,-44.147342681884766,-0.0,-8.171356569164345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872043320839399e-21,7.432224266137489e-21,-2.5601807433496986e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001024181619868,293.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001078488712664,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,7.965853728819638e-05,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.0001078521527233,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.0005115885869599,289.7494201660156,294.1499938964844,254.78965759277344,253.9638061523437,271.90850830078125,260.0018310546875,289.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913203004747,1.6542230696359184e-08,0.001091303769499,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-32.591678619384766,-0.0,-8.120120753574157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868529014926399e-21,7.435733321392304e-21,-2.5672041045175134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0001017511094687,293.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0001071468359441,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,7.913972513051704e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001071492224582,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,0.0005082584684714,289.74951171875,294.1499938964844,254.7789764404297,253.95431518554688,271.5787658691406,257.3265686035156,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.792709350585938,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8684526784343225e-21,7.435806830606896e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0001017511094687,293.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0001071468359441,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,7.913972513051704e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0001071492224582,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73638916015625,0.0,0.0,0.0005082584684714,289.74951171875,294.1499938964844,254.7789764404297,253.95431518554688,271.5787658691406,257.3265686035156,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.792709350585938,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8684526784343225e-21,7.435806830606896e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001010371925076,293.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001063950912794,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.858446042519063e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001063974195858,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,0.0005046924925409,289.7496337890625,294.1499938964844,254.7723999023437,253.94842529296875,271.2574157714844,256.0691833496094,289.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.87946891784668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001010371925076,293.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,0.0001063950912794,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.858446042519063e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001063974195858,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,0.0005046924925409,289.7496337890625,294.1499938964844,254.7723999023437,253.94842529296875,271.2574157714844,256.0691833496094,289.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.87946891784668,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001002915450953,293.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001056099281413,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,7.80045083956793e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.000105612205516,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0005009680171497,289.74969482421875,294.1499938964844,254.76954650878903,253.94583129882807,270.9443359375,255.4576873779297,289.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.59514808654785,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001002915450953,293.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001056099281413,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,7.80045083956793e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.000105612205516,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0005009680171497,289.74969482421875,294.1499938964844,254.76954650878903,253.94583129882807,270.9443359375,255.4576873779297,289.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.59514808654785,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.953042172128336e-05,293.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001048084668582,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.741252920823172e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001048107005772,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0004971662419848,289.7497253417969,294.1499938964844,254.77003479003903,253.9461669921875,270.6394958496094,255.14996337890625,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-25.38481903076172,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.953042172128336e-05,293.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001048084668582,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.741252920823172e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001048107005772,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0004971662419848,289.7497253417969,294.1499938964844,254.77003479003903,253.9461669921875,270.6394958496094,255.14996337890625,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-25.38481903076172,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.914902329910548e-05,293.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0001044068558258,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.711588114034384e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0001044090677169,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0004952611634507,289.7497253417969,294.1499938964844,254.7714233398437,253.9473419189453,270.4900817871094,255.05743408203125,289.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468754917449589e-08,0.0010564719559624,-0.0317083857953548,0.0,0.0,0.0,-0.0109941205009818,60.0,-25.282447814941406,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.876953845378011e-05,293.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001040072602336,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.68207319197245e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,0.0001040094502968,292.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0004933656309731,289.7497253417969,294.1499938964844,254.7735137939453,253.9491424560547,270.3426818847656,254.99029541015625,289.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995860305091812e-08,0.0010524283861741,-0.0304709523916244,0.0,0.0,0.0,-0.010759687051177,60.0,-25.180076599121094,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.802303247852252e-05,293.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001032211876008,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.624011777807027e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001032233340083,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0004896369064226,289.74969482421875,294.1499938964844,254.77960205078125,253.95440673828125,270.0537109375,254.9054718017578,289.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065609761828913e-08,0.0010444740764796,-0.0280363447964191,0.0,0.0,0.0,-0.0102985231205821,60.0,-24.975770950317383,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.802303247852252e-05,293.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001032211876008,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.624011777807027e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001032233340083,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0004896369064226,289.74969482421875,294.1499938964844,254.77960205078125,253.95440673828125,270.0537109375,254.9054718017578,289.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065609761828913e-08,0.0010444740764796,-0.0280363447964191,0.0,0.0,0.0,-0.0102985231205821,60.0,-24.975770950317383,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.730393503559752e-05,293.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001024639859679,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.568081491626799e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001024660814437,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.000486045028083,289.7496643066406,294.1499938964844,254.7879180908203,253.961654663086,269.7723388671875,254.8603973388672,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169522113301356e-08,0.0010368117364123,-0.0256906803697347,0.0,0.0,0.0,-0.0098542943596839,60.0,-24.774545669555664,-0.0,-7.329359164032212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.730393503559752e-05,293.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001024639859679,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.568081491626799e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001024660814437,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.000486045028083,289.7496643066406,294.1499938964844,254.7879180908203,253.961654663086,269.7723388671875,254.8603973388672,289.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169522113301356e-08,0.0010368117364123,-0.0256906803697347,0.0,0.0,0.0,-0.0098542943596839,60.0,-24.774545669555664,-0.0,-7.329359164032212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.6628675237298e-05,293.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0001017529357341,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.515561446780339e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001017549948301,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0004826721269637,289.7495422363281,294.1499938964844,254.798095703125,253.9705352783203,269.4982604980469,254.83721923828125,289.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-24.580394744873047,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.6628675237298e-05,293.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0001017529357341,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.515561446780339e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,0.0001017549948301,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0004826721269637,289.7495422363281,294.1499938964844,254.798095703125,253.9705352783203,269.4982604980469,254.83721923828125,289.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-24.580394744873047,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.601168858353049e-05,293.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,0.0001011032509268,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.467573595931754e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.000101105266367,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375915527344,0.0,0.0,0.0004795902932528,289.7494201660156,294.1499938964844,254.8097686767578,253.98074340820312,269.231201171875,254.8266448974609,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-24.397655487060547,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.601168858353049e-05,293.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,0.0001011032509268,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.467573595931754e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.000101105266367,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375915527344,0.0,0.0,0.0004795902932528,289.7494201660156,294.1499938964844,254.8097686767578,253.98074340820312,269.231201171875,254.8266448974609,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-24.397655487060547,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.572818817105144e-05,293.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0001008047256618,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.44552380638197e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001008067265502,292.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42041015625,0.0,0.0,0.0004781742172781,289.7493591308594,294.1499938964844,254.8160552978516,253.9862365722656,269.1001892089844,254.82440185546875,289.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-24.31167221069336,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.546242654323578e-05,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,0.0001005248777801,291.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,7.424852810800076e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0001005268568405,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40338134765625,0.0,0.0,0.0004768467333633,289.749267578125,294.1499938964844,254.8225555419922,253.991928100586,268.9707946777344,254.8236083984375,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-24.229719161987305,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.498563304077834e-05,293.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,0.0001000228221528,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.387769437627867e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001000247721094,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0004744651960209,289.7490234375,294.1499938964844,254.83609008789065,254.0037841796875,268.7166748046875,254.8252410888672,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.078752517700195,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.498563304077834e-05,293.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,0.0001000228221528,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.387769437627867e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001000247721094,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0004744651960209,289.7490234375,294.1499938964844,254.83609008789065,254.0037841796875,268.7166748046875,254.8252410888672,289.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-24.078752517700195,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.458203567191958e-05,293.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,9.959784074453636e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.356378773692995e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,9.959976159734651e-05,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,0.0004724492901004,289.748779296875,294.1499938964844,254.8500061035156,254.0159606933593,268.468505859375,254.829833984375,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-23.945762634277344,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.458203567191958e-05,293.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,9.959784074453636e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.356378773692995e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,9.959976159734651e-05,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,0.0004724492901004,289.748779296875,294.1499938964844,254.8500061035156,254.0159606933593,268.468505859375,254.829833984375,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-23.945762634277344,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.42491678870283e-05,293.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,9.924734331434593e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.330488733714446e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,9.9249227787368e-05,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,0.0004707866755779,289.7484741210937,294.1499938964844,254.8639068603516,254.0281524658203,268.2259826660156,254.8363494873047,289.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-23.83085823059082,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.42491678870283e-05,293.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,9.924734331434593e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.330488733714446e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,9.9249227787368e-05,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041076660156,0.0,0.0,0.0004707866755779,289.7484741210937,294.1499938964844,254.8639068603516,254.0281524658203,268.2259826660156,254.8363494873047,289.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-23.83085823059082,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
