time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588780,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.3982249381952e-05,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.896628762362524e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.309728243853897e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.896814299281688e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004694534582085,289.74810791015625,294.1499938964844,254.87744140625,254.0400238037109,267.9887390136719,254.84413146972656,289.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-23.733396530151367,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.3982249381952e-05,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.896628762362524e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.309728243853897e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.896814299281688e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004694534582085,289.74810791015625,294.1499938964844,254.87744140625,254.0400238037109,267.9887390136719,254.84413146972656,289.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-23.733396530151367,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.387159661855549e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.884977771434932e-05,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.301122241187841e-05,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,9.885161853162572e-05,292.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.000468900805572,289.7479248046875,294.1499938964844,254.8839569091797,254.0457458496093,267.8720397949219,254.8483428955078,289.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-23.69087791442871,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.37750082812272e-05,293.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,9.874807437881827e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.293609814951196e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,9.874990792013703e-05,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.0004684183513745,289.7477111816406,294.1499938964844,254.8902282714844,254.0512542724609,267.7565612792969,254.8527069091797,289.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-23.65225982666016,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.362043056171387e-05,292.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.85853184829466e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,7.28158702258952e-05,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.858712292043492e-05,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.000467646314064,289.7472229003906,294.1499938964844,254.9019012451172,254.0615234375,267.52911376953125,254.8616943359375,289.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.585975646972656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.362043056171387e-05,292.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.85853184829466e-05,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,7.28158702258952e-05,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.858712292043492e-05,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,0.000467646314064,289.7472229003906,294.1499938964844,254.9019012451172,254.0615234375,267.52911376953125,254.8616943359375,289.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.585975646972656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.35109273996204e-05,292.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,9.847003093454988e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,7.273070514202118e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.847180626820772e-05,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0004670994239859,289.7467041015625,294.1499938964844,254.91207885742188,254.0704803466797,267.30621337890625,254.87081909179688,289.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.53302001953125,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.35109273996204e-05,292.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,9.847003093454988e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,7.273070514202118e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.847180626820772e-05,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0004670994239859,289.7467041015625,294.1499938964844,254.91207885742188,254.0704803466797,267.30621337890625,254.87081909179688,289.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.53302001953125,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.343307465314864e-05,292.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.838806727202608e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.267014734679833e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.838982077781112e-05,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14764404296875,0.0,0.0,0.0004667106259148,289.7461242675781,294.1499938964844,254.9203948974609,254.0778350830078,267.087646484375,254.8797607421875,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.491071701049805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.343307465314864e-05,292.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.838806727202608e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.267014734679833e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.838982077781112e-05,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14764404296875,0.0,0.0,0.0004667106259148,289.7461242675781,294.1499938964844,254.9203948974609,254.0778350830078,267.087646484375,254.8797607421875,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.491071701049805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.337329538539052e-05,292.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.83251302386634e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,7.26236539776437e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,9.832686191657558e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.000466412078822,289.7454833984375,294.1499938964844,254.92648315429688,254.08322143554688,266.8731994628906,254.88821411132807,289.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.45683479309082,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.337329538539052e-05,292.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,9.83251302386634e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,7.26236539776437e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,9.832686191657558e-05,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.000466412078822,289.7454833984375,294.1499938964844,254.92648315429688,254.08322143554688,266.8731994628906,254.88821411132807,289.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.45683479309082,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.334783680969848e-05,292.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.829833288677035e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.260384882101789e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,9.830005001276731e-05,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004662849532905,289.7451171875,294.1499938964844,254.92857360839844,254.0850982666016,266.7674865722656,254.8921661376953,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-23.441844940185547,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,9.332472836831585e-05,292.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,9.827400936046617e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.258588448166847e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.827571921050549e-05,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0004661695857066,289.7447814941406,294.1499938964844,254.92996215820312,254.0863494873047,266.6627502441406,254.89585876464844,289.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-23.428028106689453,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.32851544348523e-05,292.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,9.823235450312497e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,7.255509990500286e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,9.823404252529144e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0004659719998016,289.7439880371094,294.1499938964844,254.93045043945312,254.0868682861328,266.45611572265625,254.90235900878903,289.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.40367317199707,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.32851544348523e-05,292.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,9.823235450312497e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,7.255509990500286e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,9.823404252529144e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0004659719998016,289.7439880371094,294.1499938964844,254.93045043945312,254.0868682861328,266.45611572265625,254.90235900878903,289.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.40367317199707,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.32550901779905e-05,292.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,9.820071136346088e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,7.253171497723088e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,9.820237755775452e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,0.000465821911348,289.7431335449219,294.1499938964844,254.92759704589844,254.08447265625,266.253173828125,254.90737915039065,289.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665491879592e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-23.3837947845459,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.32550901779905e-05,292.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,9.820071136346088e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,7.253171497723088e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,9.820237755775452e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,0.000465821911348,289.7431335449219,294.1499938964844,254.92759704589844,254.08447265625,266.253173828125,254.90737915039065,289.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665491879592e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-23.3837947845459,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.323643462266772e-05,292.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.818108810577542e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.251721399370581e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,9.818273247219622e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0004657288081943,289.7422180175781,294.1499938964844,254.9210205078125,254.07882690429688,266.0538330078125,254.91053771972656,289.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412824422121,60.0,-23.36893653869629,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.323643462266772e-05,292.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.818108810577542e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.251721399370581e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,9.818273247219622e-05,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0004657288081943,289.7422180175781,294.1499938964844,254.9210205078125,254.07882690429688,266.0538330078125,254.91053771972656,289.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412824422121,60.0,-23.36893653869629,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.32316470425576e-05,292.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,9.817606041906402e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,7.251348142744973e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,9.817768295761198e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0004657049430534,289.7412414550781,294.1499938964844,254.91033935546875,254.0695953369141,265.8578186035156,254.9114990234375,289.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094323629606379e-09,0.0009934117551892,-0.0123987141996622,0.0,0.0,0.0,-0.0073382896371185,60.0,-23.35985946655273,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.32316470425576e-05,292.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,9.817606041906402e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,7.251348142744973e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,9.817768295761198e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0004657049430534,289.7412414550781,294.1499938964844,254.91033935546875,254.0695953369141,265.8578186035156,254.9114990234375,289.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094323629606379e-09,0.0009934117551892,-0.0123987141996622,0.0,0.0,0.0,-0.0073382896371185,60.0,-23.35985946655273,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,9.323521953774616e-05,292.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,9.817982936510816e-05,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,7.251626084325835e-05,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.818144462769852e-05,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,0.0004657228419091,289.74072265625,294.1499938964844,254.90335083007807,254.06353759765625,265.76104736328125,254.9110412597656,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-23.35776329040528,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.324320126324892e-05,292.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,9.818824764806776e-05,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,7.252247451106086e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,9.818984835874288e-05,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0004657627723645,289.7401733398437,294.1499938964844,254.89520263671875,254.05645751953125,265.6650390625,254.90988159179688,289.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-23.357437133789062,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.327358566224576e-05,292.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.822025458561257e-05,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,7.254610682139173e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,9.822184074437246e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.000465914607048,289.7390441894531,294.1499938964844,254.8751983642578,254.03909301757807,265.4753112792969,254.9052734375,289.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-23.36254501342773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.327358566224576e-05,292.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.822025458561257e-05,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,7.254610682139173e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,9.822184074437246e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.000465914607048,289.7390441894531,294.1499938964844,254.8751983642578,254.03909301757807,265.4753112792969,254.9052734375,289.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-23.36254501342773,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.332453191746026e-05,292.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.827392204897478e-05,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,7.258573168655857e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.827549365581945e-05,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,0.000466169178253,289.7378234863281,294.1499938964844,254.8500061035156,254.01715087890625,265.2884216308594,254.8972320556641,289.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209868980671217e-09,0.0009943996556103,-0.0127014266327023,0.0,0.0,0.0,-0.0073955697007477,60.0,-23.37592124938965,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.332453191746026e-05,292.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.827392204897478e-05,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,7.258573168655857e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.827549365581945e-05,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,0.000466169178253,289.7378234863281,294.1499938964844,254.8500061035156,254.01715087890625,265.2884216308594,254.8972320556641,289.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209868980671217e-09,0.0009943996556103,-0.0127014266327023,0.0,0.0,0.0,-0.0073955697007477,60.0,-23.37592124938965,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.339261305285618e-05,292.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,9.834562661126256e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.263867883011699e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,9.834717639023438e-05,292.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0004665093147195,289.73651123046875,294.1499938964844,254.8212280273437,253.9920349121093,265.1042785644531,254.8853759765625,289.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.39744758605957,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.339261305285618e-05,292.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,9.834562661126256e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.263867883011699e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,9.834717639023438e-05,292.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0004665093147195,289.73651123046875,294.1499938964844,254.8212280273437,253.9920349121093,265.1042785644531,254.8853759765625,289.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.39744758605957,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.347067680209876e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,9.842784493230285e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,7.269939669640735e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.842938015935944e-05,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0004668993351515,289.7351379394531,294.1499938964844,254.79087829589844,253.9654235839844,264.92266845703125,254.86990356445312,289.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-23.42381477355957,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.347067680209876e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,9.842784493230285e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,7.269939669640735e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.842938015935944e-05,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,0.0004668993351515,289.7351379394531,294.1499938964844,254.79087829589844,253.9654235839844,264.92266845703125,254.86990356445312,289.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-23.42381477355957,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,9.351359767606482e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.847305045695975e-05,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,7.273277878994122e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.847457113210112e-05,292.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0004671137721743,289.7344055175781,294.1499938964844,254.775146484375,253.9515838623047,264.83282470703125,254.86083984375,289.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-23.438465118408203,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.355907968711108e-05,292.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,9.852095536189154e-05,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.276815449586138e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.852246876107527e-05,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,0.0004673409857787,289.733642578125,294.1499938964844,254.75906372070312,253.9374084472656,264.7435913085937,254.8509826660156,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-23.454021453857425,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,9.36575816012919e-05,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,9.862469596555457e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,7.284477032953873e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.862619481282307e-05,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,0.0004678331024479,289.7320861816406,294.1499938964844,254.7258758544922,253.9081115722656,264.5669250488281,254.82891845703125,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.487768173217773,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,9.36575816012919e-05,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,9.862469596555457e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,7.284477032953873e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.862619481282307e-05,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77886962890625,0.0,0.0,0.0004678331024479,289.7320861816406,294.1499938964844,254.7258758544922,253.9081115722656,264.5669250488281,254.82891845703125,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.487768173217773,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,9.376573143526912e-05,292.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,9.8738593806047e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,7.292888039955869e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,9.874007082544269e-05,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,0.0004683733859565,289.73046875,294.1499938964844,254.69143676757807,253.87762451171875,264.392578125,254.8038787841797,289.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.52494239807129,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,9.376573143526912e-05,292.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,9.8738593806047e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,7.292888039955869e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,9.874007082544269e-05,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,0.0004683733859565,289.73046875,294.1499938964844,254.69143676757807,253.87762451171875,264.392578125,254.8038787841797,289.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.52494239807129,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.38828379730694e-05,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,9.886192856356502e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,7.301996811293066e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,9.886339103104548e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004689584311563,289.7287292480469,294.1499938964844,254.65586853027344,253.84605407714844,264.2204895019531,254.77609252929688,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-23.56531524658203,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
