time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591120,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.38828379730694e-05,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,9.886192856356502e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,7.301996811293066e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,9.886339103104548e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0004689584311563,289.7287292480469,294.1499938964844,254.65586853027344,253.84605407714844,264.2204895019531,254.77609252929688,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-23.56531524658203,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.400802082382144e-05,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,9.89937616395764e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,7.311732770176604e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,9.899520955514164e-05,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004695837851613,289.7268981933594,294.1499938964844,254.6192779541016,253.81349182128903,264.05059814453125,254.7457733154297,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.608623504638672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.400802082382144e-05,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,9.89937616395764e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,7.311732770176604e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,9.899520955514164e-05,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004695837851613,289.7268981933594,294.1499938964844,254.6192779541016,253.81349182128903,264.05059814453125,254.7457733154297,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.608623504638672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.407331526745112e-05,292.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,9.906252671498804e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,7.316811388591304e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,9.906396735459566e-05,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0004699099808931,289.7259521484375,294.1499938964844,254.60061645507807,253.796875,263.9664611816406,254.72970581054688,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-23.63129997253418,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,9.41402031457983e-05,292.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.913297253660858e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,7.322014425881207e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,9.913440590025856e-05,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0004702441510744,289.7249755859375,294.1499938964844,254.58175659179688,253.78005981445312,263.88287353515625,254.7130889892578,289.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-23.654577255249023,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.427813347429036e-05,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.927823703037576e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,7.332742097787559e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.927965584211051e-05,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0004709332133643,289.72296142578125,294.1499938964844,254.5434417724609,253.745849609375,263.7171630859375,254.67832946777344,289.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.70273780822754,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.427813347429036e-05,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.927823703037576e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,7.332742097787559e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.927965584211051e-05,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0004709332133643,289.72296142578125,294.1499938964844,254.5434417724609,253.745849609375,263.7171630859375,254.67832946777344,289.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.70273780822754,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.442046575713904e-05,292.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.942812903318554e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.343812467297539e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,9.942952601704746e-05,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0004716442199423,289.7208557128906,294.1499938964844,254.50442504882807,253.7109832763672,263.5534973144531,254.6416931152344,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.752779006958008,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.442046575713904e-05,292.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.942812903318554e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.343812467297539e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,9.942952601704746e-05,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,0.0004716442199423,289.7208557128906,294.1499938964844,254.50442504882807,253.7109832763672,263.5534973144531,254.6416931152344,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.752779006958008,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.456571569899096e-05,292.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,9.958109876606612e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,7.355109846685082e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.958248847397044e-05,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0004723698657471,289.7186584472656,294.1499938964844,254.4648284912109,253.6755523681641,263.3918151855469,254.60340881347656,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-23.80425071716309,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.456571569899096e-05,292.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,9.958109876606612e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,7.355109846685082e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.958248847397044e-05,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0004723698657471,289.7186584472656,294.1499938964844,254.4648284912109,253.6755523681641,263.3918151855469,254.60340881347656,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-23.80425071716309,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.47123917285353e-05,292.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,9.973556734621523e-05,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.36651782062836e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,9.973693522624671e-05,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0004731025837827,289.7163391113281,294.1499938964844,254.4247589111328,253.6396484375,263.2320556640625,254.563720703125,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.85670661926269,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.47123917285353e-05,292.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,9.973556734621523e-05,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.36651782062836e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,9.973693522624671e-05,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0004731025837827,289.7163391113281,294.1499938964844,254.4247589111328,253.6396484375,263.2320556640625,254.563720703125,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.85670661926269,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,9.478578431298956e-05,292.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,9.981285984395072e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,7.372225809376687e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,9.981422044802456e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0004734692338388,289.71514892578125,294.1499938964844,254.4045867919922,253.6215667724609,263.15289306640625,254.5434112548828,289.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-23.88316345214844,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,9.48589586187154e-05,292.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,9.988992678700016e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,7.377917791018263e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,9.98912801151164e-05,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0004738347779493,289.71392822265625,294.1499938964844,254.38433837890625,253.6033935546875,263.07421875,254.52284240722656,289.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-23.90968894958496,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,9.5003932074178e-05,292.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001000426054815,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,7.389193342532963e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,0.0001000439442577,291.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0004745590267702,289.71142578125,294.1499938964844,254.3436584472656,253.56689453125,262.918212890625,254.4810485839844,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-23.962730407714844,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,9.5003932074178e-05,292.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001000426054815,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,7.389193342532963e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,0.0001000439442577,291.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0004745590267702,289.71142578125,294.1499938964844,254.3436584472656,253.56689453125,262.918212890625,254.4810485839844,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-23.962730407714844,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.514590055914596e-05,292.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001001921118586,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,7.400235335808247e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.0001001934360829,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,0.0004752682289108,289.7088317871094,294.1499938964844,254.30284118652344,253.5302581787109,262.7640686035156,254.4385681152344,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.015396118164062,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,9.514590055914596e-05,292.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001001921118586,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,7.400235335808247e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.0001001934360829,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,0.0004752682289108,289.7088317871094,294.1499938964844,254.30284118652344,253.5302581787109,262.7640686035156,254.4385681152344,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.015396118164062,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.528353984933348e-05,292.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001003370634862,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,7.410940452245995e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001003383731585,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0004759558069054,289.70611572265625,294.1499938964844,254.2620086669922,253.4935607910156,262.6116943359375,254.39556884765625,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.067256927490234,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.528353984933348e-05,292.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001003370634862,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,7.410940452245995e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001003383731585,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0004759558069054,289.70611572265625,294.1499938964844,254.2620086669922,253.4935607910156,262.6116943359375,254.39556884765625,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.067256927490234,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.54156566876918e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001004762088996,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,7.421216287184507e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001004774967441,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004766158526763,289.7032775878906,294.1499938964844,254.2212677001953,253.4569396972656,262.4611511230469,254.3523101806641,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-24.11791610717773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,9.54156566876918e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001004762088996,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,7.421216287184507e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001004774967441,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004766158526763,289.7032775878906,294.1499938964844,254.2212677001953,253.4569396972656,262.4611511230469,254.3523101806641,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-24.11791610717773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.547932131681593e-05,292.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.000100543256849,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,7.42616830393672e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001005445374175,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,0.0004769338993355,289.70184326171875,294.1499938964844,254.20095825195312,253.43869018554688,262.3865661621094,254.33062744140625,288.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-24.14266395568848,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,9.5541232440155e-05,292.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044677734375,0.0,0.0,0.0001006084494292,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,7.430983532685786e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,0.0001006097299978,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,0.0004772431857418,289.7003479003906,294.1499938964844,254.1807098388672,253.4205017089844,262.3124084472656,254.30894470214844,288.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-24.16698455810547,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.56593721639365e-05,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001007328755804,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.440172339556739e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.000100734141597,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0004778333823196,289.69732666015625,294.1499938964844,254.1404571533203,253.3843231201172,262.1654052734375,254.2656707763672,288.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.21419906616211,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.56593721639365e-05,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001007328755804,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.440172339556739e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.000100734141597,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0004778333823196,289.69732666015625,294.1499938964844,254.1404571533203,253.3843231201172,262.1654052734375,254.2656707763672,288.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.21419906616211,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.576937736710532e-05,292.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001008487233775,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.448728138115257e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001008499748422,291.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0004783829208463,289.6942138671875,294.1499938964844,254.10064697265625,253.34852600097656,262.0201110839844,254.22262573242188,288.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.259254455566406,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.576937736710532e-05,292.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001008487233775,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.448728138115257e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,0.0001008499748422,291.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0004783829208463,289.6942138671875,294.1499938964844,254.10064697265625,253.34852600097656,262.0201110839844,254.22262573242188,288.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.259254455566406,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,9.587068780092524e-05,292.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.00010095541802,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,7.456607272615656e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001009566549328,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0004788890364579,289.6909484863281,294.1499938964844,254.06134033203125,253.313217163086,261.8765563964844,254.1800079345703,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.30185317993164,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,9.587068780092524e-05,292.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.00010095541802,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,7.456607272615656e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0001009566549328,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0004788890364579,289.6909484863281,294.1499938964844,254.06134033203125,253.313217163086,261.8765563964844,254.1800079345703,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.30185317993164,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.5962910563685e-05,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0001010525447782,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,7.46378063922748e-05,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.000101053767139,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0004793497791979,289.6876220703125,294.1499938964844,254.022705078125,253.27850341796875,261.7347717285156,254.137924194336,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-24.341800689697266,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.5962910563685e-05,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0001010525447782,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,7.46378063922748e-05,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.000101053767139,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0004793497791979,289.6876220703125,294.1499938964844,254.022705078125,253.27850341796875,261.7347717285156,254.137924194336,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-24.341800689697266,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,9.600540943210945e-05,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0001010973064694,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,7.467086106771603e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001010985215543,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0004795621207449,289.6858825683594,294.1499938964844,254.003646850586,253.2613983154297,261.66461181640625,254.11715698242188,288.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229594772681,8.548818541953551e-09,0.0010229509789496,-0.021447179839015,0.0,0.0,0.0,-0.0090508311986923,60.0,-24.36064338684082,-0.0,-7.134715218626297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,9.604574734112248e-05,292.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,0.0001011397907859,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,7.470223499694839e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001011409985949,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0004797636065632,289.68414306640625,294.1499938964844,253.9848022460937,253.2444763183593,261.5948486328125,254.0965576171875,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023389166221,8.599049472479692e-09,0.0010233805514872,-0.0215787161141634,0.0,0.0,0.0,-0.0090757319703698,60.0,-24.37884330749512,-0.0,-7.140708646602435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.61191180977039e-05,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001012170687317,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,7.475930033251643e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001012182619888,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0004801301984116,289.6806030273437,294.1499938964844,253.94776916503903,253.2112579345703,261.45660400390625,254.0559539794922,288.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.413143157958984,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.61191180977039e-05,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001012170687317,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,7.475930033251643e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001012182619888,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0004801301984116,289.6806030273437,294.1499938964844,253.94776916503903,253.2112579345703,261.45660400390625,254.0559539794922,288.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.413143157958984,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.61828845902346e-05,292.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0001012842258205,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,7.48088932596147e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001012854045256,291.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004804487689398,289.6769104003906,294.1499938964844,253.9117126464844,253.178955078125,261.320068359375,254.0162506103516,288.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.444305419921875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.61828845902346e-05,292.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.0001012842258205,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,7.48088932596147e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001012854045256,291.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004804487689398,289.6769104003906,294.1499938964844,253.9117126464844,253.178955078125,261.320068359375,254.0162506103516,288.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.444305419921875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
