time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593460,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,9.623703226679936e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,0.0001013412620523,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.485101377824321e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001013424262055,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0004807193181477,289.6731262207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1853332519531,253.9775848388672,288.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.47231101989746,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,9.623703226679936e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,0.0001013412620523,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.485101377824321e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0001013424262055,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0004807193181477,289.6731262207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1853332519531,253.9775848388672,288.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.47231101989746,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.62815756793134e-05,292.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001013881774269,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,7.488565461244434e-05,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001013893197523,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004809418460354,289.66925048828125,294.1499938964844,253.84298706054688,253.11749267578125,261.05230712890625,253.94004821777344,288.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.4970760345459,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.62815756793134e-05,292.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001013881774269,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,7.488565461244434e-05,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001013893197523,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004809418460354,289.66925048828125,294.1499938964844,253.84298706054688,253.11749267578125,261.05230712890625,253.94004821777344,288.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.4970760345459,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,9.630023123463616e-05,292.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001014078297885,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,7.490017014788464e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0001014089721138,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0004810350947082,289.6672668457031,294.1499938964844,253.8265838623047,253.1028594970703,260.9864807128906,253.92173767089844,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-24.5081844329834,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,9.631648572394624e-05,292.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,0.0001014249501167,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,7.491280848626047e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001014260851661,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.000481116323499,289.6652526855469,294.1499938964844,253.8105316162109,253.0885467529297,260.9211120605469,253.9037628173828,288.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-24.51846694946289,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,9.634172602090985e-05,292.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001014515437418,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,7.493243901990354e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0001014526642393,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0004812424303963,289.6611633300781,294.1499938964844,253.7794952392578,253.0609436035156,260.7916259765625,253.8687744140625,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.53653144836425,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,9.634172602090985e-05,292.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001014515437418,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,7.493243901990354e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,0.0001014526642393,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0004812424303963,289.6611633300781,294.1499938964844,253.7794952392578,253.0609436035156,260.7916259765625,253.8687744140625,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.53653144836425,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,9.63570855674334e-05,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001014677327475,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,7.494438614230603e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,0.0001014688386931,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004813192354049,289.6569519042969,294.1499938964844,253.75,253.03477478027344,260.6639404296875,253.8352203369141,288.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986628330376334e-09,0.0010266948956996,-0.0225936230272054,0.0,0.0,0.0,-0.0092678731307387,60.0,-24.5510368347168,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,9.63570855674334e-05,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001014677327475,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,7.494438614230603e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,0.0001014688386931,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004813192354049,289.6569519042969,294.1499938964844,253.75,253.03477478027344,260.6639404296875,253.8352203369141,288.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986628330376334e-09,0.0010266948956996,-0.0225936230272054,0.0,0.0,0.0,-0.0092678731307387,60.0,-24.5510368347168,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.635580499889328e-05,292.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001014663939713,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,7.494338933611289e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0001014674853649,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000481312861666,289.6526184082031,294.1499938964844,253.72149658203125,253.0095367431641,260.5379943847656,253.80311584472656,288.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-24.56141662597656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,9.635580499889328e-05,292.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001014663939713,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,7.494338933611289e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0001014674853649,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000481312861666,289.6526184082031,294.1499938964844,253.72149658203125,253.0095367431641,260.5379943847656,253.80311584472656,288.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-24.56141662597656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.633145964471625e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0001014407680486,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.492445729440078e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001014418448903,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.00048119132407,289.648193359375,294.1499938964844,253.69338989257807,252.9846649169922,260.41387939453125,253.7722930908203,288.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.56609916687012,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.633145964471625e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0001014407680486,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,7.492445729440078e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001014418448903,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.00048119132407,289.648193359375,294.1499938964844,253.69338989257807,252.9846649169922,260.41387939453125,253.7722930908203,288.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.56609916687012,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,9.631086140871048e-05,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0001014190856949,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,7.490843563573435e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001014201552607,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004810884711332,289.6459350585937,294.1499938964844,253.6794891357422,252.9723663330078,260.3525085449219,253.75729370117188,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-24.566133499145508,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,9.628468978917226e-05,292.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001013915316434,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,7.488807750632986e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,0.0001013925939332,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004809577658306,289.6436767578125,294.1499938964844,253.6656951904297,252.96017456054688,260.29156494140625,253.7425537109375,288.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-24.564697265625,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,9.621556819183752e-05,292.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001013187502394,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,7.483431545551866e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001013197979773,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004806125361938,289.6390380859375,294.1499938964844,253.6384429931641,252.93609619140625,260.1710510253906,253.71372985839844,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.557430267333984,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,9.621556819183752e-05,292.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001013187502394,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,7.483431545551866e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0001013197979773,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004806125361938,289.6390380859375,294.1499938964844,253.6384429931641,252.93609619140625,260.1710510253906,253.71372985839844,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-24.557430267333984,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,9.612385474611074e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001012221837299,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,7.476298924302682e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,0.0001012232169159,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004801544710062,289.6343078613281,294.1499938964844,253.61163330078125,252.9124298095703,260.05230712890625,253.685775756836,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.54403686523437,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,9.612385474611074e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001012221837299,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,7.476298924302682e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,0.0001012232169159,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004801544710062,289.6343078613281,294.1499938964844,253.61163330078125,252.9124298095703,260.05230712890625,253.685775756836,288.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.54403686523437,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,9.60092875175178e-05,292.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001011015556287,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.467388059012592e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001011025742627,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004795822605956,289.6294860839844,294.1499938964844,253.58531188964844,252.88922119140625,259.9353332519531,253.6586303710937,288.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.524486541748047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,9.60092875175178e-05,292.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0001011015556287,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.467388059012592e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001011025742627,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004795822605956,289.6294860839844,294.1499938964844,253.58531188964844,252.88922119140625,259.9353332519531,253.6586303710937,288.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.524486541748047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.587183012627064e-05,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0001009568150038,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,7.456696766894311e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000100957819086,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004788956721313,289.6245422363281,294.1499938964844,253.5594940185547,252.8664703369141,259.8201904296875,253.6322631835937,288.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.49872589111328,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.587183012627064e-05,292.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0001009568150038,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,7.456696766894311e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000100957819086,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004788956721313,289.6245422363281,294.1499938964844,253.5594940185547,252.8664703369141,259.8201904296875,253.6322631835937,288.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.49872589111328,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,9.579461766406894e-05,292.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0001008755134535,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,7.450691919075325e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0001008765175356,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004785100172739,289.6220397949219,294.1499938964844,253.54676818847656,252.8552703857422,259.7633056640625,253.619384765625,288.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-24.48346519470215,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,9.57119045779109e-05,292.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,0.0001007884129649,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,7.444257789757103e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.000100789409771,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004780968592967,289.6195068359375,294.1499938964844,253.5341796875,252.8441925048828,259.7068786621094,253.606689453125,288.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241208122572e-09,0.0010198187083005,-0.0204876475036144,0.0,0.0,0.0,-0.0088691916316747,60.0,-24.466705322265625,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.553065319778398e-05,292.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0001005975645966,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,7.430160621879622e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.000100598539575,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0004771915264427,289.6143798828125,294.1499938964844,253.5094146728516,252.8224334716797,259.5953063964844,253.5818786621093,288.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-24.428834915161133,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.553065319778398e-05,292.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0001005975645966,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,7.430160621879622e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.000100598539575,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0004771915264427,289.6143798828125,294.1499938964844,253.5094146728516,252.8224334716797,259.5953063964844,253.5818786621093,288.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-24.428834915161133,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,9.533011325402184e-05,292.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001003863944788,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,7.414563151542097e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001003873549052,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0004761898308061,289.6091613769531,294.1499938964844,253.48521423339844,252.8011779785156,259.4855651855469,253.557846069336,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-24.38525581359864,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900085449219,0.0,0.0,9.533011325402184e-05,292.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001003863944788,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,7.414563151542097e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001003873549052,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0004761898308061,289.6091613769531,294.1499938964844,253.48521423339844,252.8011779785156,259.4855651855469,253.557846069336,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-24.38525581359864,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.511328244116156e-05,292.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001001580749289,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,7.397698936983943e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001001590280793,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004751067899633,289.6038513183594,294.1499938964844,253.46157836914065,252.78048706054688,259.3775634765625,253.5345916748047,288.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436451898712448e-09,0.0010134401964023,-0.0185339823365211,0.0,0.0,0.0,-0.0084993876516819,60.0,-24.33671760559082,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.511328244116156e-05,292.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001001580749289,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,7.397698936983943e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001001590280793,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004751067899633,289.6038513183594,294.1499938964844,253.46157836914065,252.78048706054688,259.3775634765625,253.5345916748047,288.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436451898712448e-09,0.0010134401964023,-0.0185339823365211,0.0,0.0,0.0,-0.0084993876516819,60.0,-24.33671760559082,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.488425712333992e-05,292.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,9.991691331379116e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.379885209957138e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.991784463636576e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004739628056995,289.59844970703125,294.1499938964844,253.4385528564453,252.7603454589844,259.27130126953125,253.5121459960937,288.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151061520715984e-09,0.0010109997820109,-0.0177864916622638,0.0,0.0,0.0,-0.0083579076454043,60.0,-24.284034729003903,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.488425712333992e-05,292.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,9.991691331379116e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,7.379885209957138e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.991784463636576e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004739628056995,289.59844970703125,294.1499938964844,253.4385528564453,252.7603454589844,259.27130126953125,253.5121459960937,288.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151061520715984e-09,0.0010109997820109,-0.0177864916622638,0.0,0.0,0.0,-0.0083579076454043,60.0,-24.284034729003903,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,9.476668492425232e-05,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,9.979311289498582e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,7.370741514023393e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745483398437,0.0,0.0,9.979403694160284e-05,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0004733755486086,289.595703125,294.1499938964844,253.42727661132807,252.75048828125,259.21881103515625,253.501205444336,288.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.0045627076353875e-09,0.001009747153148,-0.0174027718603611,0.0,0.0,0.0,-0.0082852821797132,60.0,-24.25647354125977,-0.0,-6.951685804779117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,9.46480067796074e-05,292.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,9.96681410470046e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,7.361510506598279e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,9.96690650936216e-05,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0004727827617898,289.59295654296875,294.1499938964844,253.4161376953125,252.74078369140625,259.1667785644531,253.490478515625,288.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.8566792243984764e-09,0.001008482533507,-0.0170154180377721,0.0,0.0,0.0,-0.008211969397962,60.0,-24.22832298278809,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,9.441036672797054e-05,292.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.94179063127376e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,7.343027391470969e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.94188158074394e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0004715957329608,289.5873718261719,294.1499938964844,253.3943786621093,252.7218170166016,259.06402587890625,253.46961975097656,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059570195153,6.560557430645986e-09,0.0010059503838419,-0.016239758580923,0.0,0.0,0.0,-0.0080651696771383,60.0,-24.171009063720703,-0.0,-6.899501414636688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,9.441036672797054e-05,292.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.94179063127376e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,7.343027391470969e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.94188158074394e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0004715957329608,289.5873718261719,294.1499938964844,253.3943786621093,252.7218170166016,259.06402587890625,253.46961975097656,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059570195153,6.560557430645986e-09,0.0010059503838419,-0.016239758580923,0.0,0.0,0.0,-0.0080651696771383,60.0,-24.171009063720703,-0.0,-6.899501414636688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.41773905651644e-05,292.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,9.91725828498602e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,7.324906619032845e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.917347051668912e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0004704320163,289.5816955566406,294.1499938964844,253.373275756836,252.7034912109375,258.96295166015625,253.44952392578125,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034742299467,6.270250096918062e-09,0.0010034679435193,-0.0154793011024594,0.0,0.0,0.0,-0.0079212514683604,60.0,-24.1135368347168,-0.0,-6.865487023333118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
