time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595800,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,9.41773905651644e-05,292.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,9.91725828498602e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,7.324906619032845e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.917347051668912e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0004704320163,289.5816955566406,294.1499938964844,253.373275756836,252.7034912109375,258.96295166015625,253.44952392578125,288.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034742299467,6.270250096918062e-09,0.0010034679435193,-0.0154793011024594,0.0,0.0,0.0,-0.0079212514683604,60.0,-24.1135368347168,-0.0,-6.865487023333118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.395543020218612e-05,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.893885726341978e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,7.307642954401672e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.89397376542911e-05,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0004693233349826,289.5759582519531,294.1499938964844,253.35284423828125,252.685791015625,258.8635559082031,253.43017578125,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.993670004755813e-09,0.0010011028498411,-0.0147547759115695,0.0,0.0,0.0,-0.0077841379679739,60.0,-24.057512283325195,-0.0,-6.83315946048424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.395543020218612e-05,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.893885726341978e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,7.307642954401672e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.89397376542911e-05,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0004693233349826,289.5759582519531,294.1499938964844,253.35284423828125,252.685791015625,258.8635559082031,253.43017578125,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.993670004755813e-09,0.0010011028498411,-0.0147547759115695,0.0,0.0,0.0,-0.0077841379679739,60.0,-24.057512283325195,-0.0,-6.83315946048424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.375062654726209e-05,292.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.8723205155693e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,7.291714427992702e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,9.872407099464908e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0004683003644458,289.5700988769531,294.1499938964844,253.3331298828125,252.6687469482422,258.76580810546875,253.4115295410156,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738474584404685e-09,0.0009989206446334,-0.0140862511470913,0.0,0.0,0.0,-0.0076576266437768,60.0,-24.004552841186523,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.375062654726209e-05,292.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.8723205155693e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,7.291714427992702e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,9.872407099464908e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0004683003644458,289.5700988769531,294.1499938964844,253.3331298828125,252.6687469482422,258.76580810546875,253.4115295410156,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738474584404685e-09,0.0009989206446334,-0.0140862511470913,0.0,0.0,0.0,-0.0076576266437768,60.0,-24.004552841186523,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,9.365638106828555e-05,292.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,9.862396109383552e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,7.284383900696412e-05,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.8624819656834e-05,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0004678296099882,289.567138671875,294.1499938964844,253.32354736328125,252.6604919433593,258.7175598144531,253.40245056152344,288.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621032972413786e-09,0.000997916329652,-0.0137785887345671,0.0,0.0,0.0,-0.007599405478686,60.0,-23.979740142822266,-0.0,-6.78972469358996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.356844384456052e-05,292.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,9.853136725723743e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.277544500539079e-05,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,9.85322185442783e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.000467390374979,289.5641784667969,294.1499938964844,253.3141326904297,252.65240478515625,258.6697082519531,253.3935394287109,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969847742468,5.511456180329333e-09,0.0009969793027266,-0.0134915253147482,0.0,0.0,0.0,-0.0075450832955539,60.0,-23.956218719482425,-0.0,-6.776978977995898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,9.34130439418368e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.836773097049444e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,7.265457679750398e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,9.836856770562008e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0004666141467168,289.5581359863281,294.1499938964844,253.2958831787109,252.63674926757807,258.5751037597656,253.3760986328125,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953285334631,5.317803974946855e-09,0.0009953232947736,-0.0129841975867748,0.0,0.0,0.0,-0.0074490811675786,60.0,-23.913480758666992,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,9.34130439418368e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.836773097049444e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,7.265457679750398e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,9.836856770562008e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0004666141467168,289.5581359863281,294.1499938964844,253.2958831787109,252.63674926757807,258.5751037597656,253.3760986328125,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953285334631,5.317803974946855e-09,0.0009953232947736,-0.0129841975867748,0.0,0.0,0.0,-0.0074490811675786,60.0,-23.913480758666992,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.328778833150864e-05,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,9.823583968682216e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.255715900100768e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.823667642194778e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0004659885307773,289.5520324707031,294.1499938964844,253.27838134765625,252.621810913086,258.4820556640625,253.35919189453125,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719940360854e-09,0.0009939884766936,-0.0125752827152609,0.0,0.0,0.0,-0.007371702697128,60.0,-23.87761688232422,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.328778833150864e-05,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,9.823583968682216e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,7.255715900100768e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.823667642194778e-05,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0004659885307773,289.5520324707031,294.1499938964844,253.27838134765625,252.621810913086,258.4820556640625,253.35919189453125,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719940360854e-09,0.0009939884766936,-0.0125752827152609,0.0,0.0,0.0,-0.007371702697128,60.0,-23.87761688232422,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.319431410403922e-05,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,9.813741780817507e-05,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.248445763252676e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,9.813823999138548e-05,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.000465521676233,289.5458374023437,294.1499938964844,253.26168823242188,252.6076202392578,258.39044189453125,253.3426971435547,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452286792790354e-09,0.0009929921943694,-0.0122700911015272,0.0,0.0,0.0,-0.0073139523155987,60.0,-23.84911727905273,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,9.319431410403922e-05,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,9.813741780817507e-05,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.248445763252676e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,9.813823999138548e-05,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.000465521676233,289.5458374023437,294.1499938964844,253.26168823242188,252.6076202392578,258.39044189453125,253.3426971435547,288.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452286792790354e-09,0.0009929921943694,-0.0122700911015272,0.0,0.0,0.0,-0.0073139523155987,60.0,-23.84911727905273,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.313298505730928e-05,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.80728436843492e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,7.243675645440817e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.807365131564438e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0004652153293136,289.53955078125,294.1499938964844,253.24578857421875,252.5941925048828,258.3002624511719,253.3265686035156,288.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780498160186e-09,0.000992338405922,-0.0120698055252432,0.0,0.0,0.0,-0.0072760530747473,60.0,-23.828248977661133,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.313298505730928e-05,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,9.80728436843492e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,7.243675645440817e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.807365131564438e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0004652153293136,289.53955078125,294.1499938964844,253.24578857421875,252.5941925048828,258.3002624511719,253.3265686035156,288.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780498160186e-09,0.000992338405922,-0.0120698055252432,0.0,0.0,0.0,-0.0072760530747473,60.0,-23.828248977661133,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,9.31146932998672e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,9.805358422454448e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,7.242253195727244e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.805439185583964e-05,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0004651239723898,289.5363464355469,294.1499938964844,253.23814392089844,252.5877685546875,258.2557067871094,253.31863403320312,288.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921482997015,4.945976961323595e-09,0.0009921434102579,-0.0120100621134042,0.0,0.0,0.0,-0.0072647482156753,60.0,-23.82082176208496,-0.0,-6.71139233077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.310295718023552e-05,292.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.804122964851558e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,7.241340063046664e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.804203000385314e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0004650653863791,289.5331420898437,294.1499938964844,253.230712890625,252.58154296875,258.21148681640625,253.31076049804688,288.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920231532305,4.9313406691453565e-09,0.0009920181473717,-0.0119717167690396,0.0,0.0,0.0,-0.0072574922814965,60.0,-23.81499481201172,-0.0,-6.709699107432243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.310229506809264e-05,292.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.804053843254223e-05,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,7.241288403747603e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.804133151192218e-05,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0004650621267501,289.52667236328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1239013671875,253.2952117919922,288.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930484021059556e-09,0.0009920106967911,-0.0119694713503122,0.0,0.0,0.0,-0.0072570666670799,60.0,-23.80848503112793,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.310229506809264e-05,292.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.804053843254223e-05,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,7.241288403747603e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.804133151192218e-05,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0004650621267501,289.52667236328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1239013671875,253.2952117919922,288.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930484021059556e-09,0.0009920106967911,-0.0119694713503122,0.0,0.0,0.0,-0.0072570666670799,60.0,-23.80848503112793,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,9.31273607420735e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.806695015868172e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,7.243238360388204e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,9.806772868614644e-05,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.0004651873605325,289.52008056640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0377197265625,253.27993774414065,288.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961685728943621e-09,0.0009922775207087,-0.0120512172579765,0.0,0.0,0.0,-0.0072725345380604,60.0,-23.80906105041504,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,9.31273607420735e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.806695015868172e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,7.243238360388204e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,9.806772868614644e-05,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.0004651873605325,289.52008056640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0377197265625,253.27993774414065,288.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961685728943621e-09,0.0009922775207087,-0.0120512172579765,0.0,0.0,0.0,-0.0072725345380604,60.0,-23.80906105041504,-0.0,-6.713209899089635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.317473450209944e-05,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.811684140004218e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.246922905324027e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.811761265154928e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004654240619856,289.51336669921875,294.1499938964844,253.1906280517578,252.5484619140625,257.9527893066406,253.2649383544922,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.020679871847733e-09,0.0009927819482982,-0.0122057767584919,0.0,0.0,0.0,-0.0073017803952097,60.0,-23.81502723693848,-0.0,-6.720038214780288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,9.317473450209944e-05,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.811684140004218e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,7.246922905324027e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.811761265154928e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004654240619856,289.51336669921875,294.1499938964844,253.1906280517578,252.5484619140625,257.9527893066406,253.2649383544922,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992786954157,5.020679871847733e-09,0.0009927819482982,-0.0122057767584919,0.0,0.0,0.0,-0.0073017803952097,60.0,-23.81502723693848,-0.0,-6.720038214780288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.324025450041518e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,9.818584658205508e-05,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,7.252018986037001e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,9.818660328164695e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.000465751363663,289.506591796875,294.1499938964844,253.17906188964844,252.53912353515625,257.8691101074219,253.2502899169922,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102278155533213e-09,0.0009934796253219,-0.0124195544049143,0.0,0.0,0.0,-0.0073422319255769,60.0,-23.825571060180664,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.324025450041518e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,9.818584658205508e-05,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,7.252018986037001e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,9.818660328164695e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.000465751363663,289.506591796875,294.1499938964844,253.17906188964844,252.53912353515625,257.8691101074219,253.2502899169922,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.102278155533213e-09,0.0009934796253219,-0.0124195544049143,0.0,0.0,0.0,-0.0073422319255769,60.0,-23.825571060180664,-0.0,-6.729489143708633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.327816951554269e-05,292.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,9.822576976148412e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,7.25496793165803e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,9.8226526461076e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,0.0004659407713916,289.503173828125,294.1499938964844,253.1736297607422,252.5347900390625,257.82769775390625,253.2430877685547,288.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494972730381505e-09,0.000993883353658,-0.0125432619825005,0.0,0.0,0.0,-0.0073656407184898,60.0,-23.832199096679688,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.331930777989328e-05,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,9.826909081311896e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,7.258167170220986e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,9.826984751271084e-05,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0004661462735384,289.49969482421875,294.1499938964844,253.16842651367188,252.5306701660156,257.78662109375,253.23602294921875,288.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.20073717424907e-09,0.0009943215409293,-0.0126775028184056,0.0,0.0,0.0,-0.0073910420760512,60.0,-23.839609146118164,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,9.340735414298253e-05,292.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,9.836182289291172e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,7.265015301527455e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,9.836256504058838e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0004665861197281,289.4927062988281,294.1499938964844,253.15872192382807,252.5231170654297,257.7052917480469,253.22222900390625,288.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104072250675935e-09,0.0009952592663466,-0.0129648195579648,0.0,0.0,0.0,-0.0074454103596508,60.0,-23.855899810791016,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,9.340735414298253e-05,292.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,9.836182289291172e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,7.265015301527455e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,9.836256504058838e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0004665861197281,289.4927062988281,294.1499938964844,253.15872192382807,252.5231170654297,257.7052917480469,253.22222900390625,288.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104072250675935e-09,0.0009952592663466,-0.0129648195579648,0.0,0.0,0.0,-0.0074454103596508,60.0,-23.855899810791016,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,9.349949687020852e-05,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.84588623396121e-05,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,7.272182119777426e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,9.845959721133112e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0004670464550144,289.4856262207031,294.1499938964844,253.1499938964844,252.5164794921875,257.6252136230469,253.2090759277344,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425182969531761e-09,0.000996240763925,-0.0132655091583728,0.0,0.0,0.0,-0.0075023095123469,60.0,-23.87329864501953,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,9.349949687020852e-05,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.84588623396121e-05,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,7.272182119777426e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,9.845959721133112e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0004670464550144,289.4856262207031,294.1499938964844,253.1499938964844,252.5164794921875,257.6252136230469,253.2090759277344,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425182969531761e-09,0.000996240763925,-0.0132655091583728,0.0,0.0,0.0,-0.0075023095123469,60.0,-23.87329864501953,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,9.359738760394976e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.856194810708983e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,7.279795681824908e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.856267570285128e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.00046753542847,289.4784240722656,294.1499938964844,253.14453125,252.51251220703125,257.5462951660156,253.19679260253903,288.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-23.89061546325684,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,9.359738760394976e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.856194810708983e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,7.279795681824908e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.856267570285128e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.00046753542847,289.4784240722656,294.1499938964844,253.14453125,252.51251220703125,257.5462951660156,253.19679260253903,288.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-23.89061546325684,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.370702900923789e-05,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.867741755442694e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.288323831744492e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,9.867813787423074e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.000468083191663,289.4711303710937,294.1499938964844,253.14431762695312,252.5127410888672,257.4687194824219,253.1864624023437,288.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427343383431,0.0,0.0,0.0,-0.007630462758243,60.0,-23.907230377197266,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.370702900923789e-05,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,9.867741755442694e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,7.288323831744492e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,9.867813787423074e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.000468083191663,289.4711303710937,294.1499938964844,253.14431762695312,252.5127410888672,257.4687194824219,253.1864624023437,288.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427343383431,0.0,0.0,0.0,-0.007630462758243,60.0,-23.907230377197266,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,9.376527304993942e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,9.873874660115688e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.292853842955083e-05,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,9.87394669209607e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0004683741135522,289.4674377441406,294.1499938964844,253.1460723876953,252.51434326171875,257.4303894042969,253.1820678710937,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756238152798687e-09,0.0009990715188905,-0.0141327884048223,0.0,0.0,0.0,-0.0076664281077682,60.0,-23.91531562805176,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.382642019772902e-05,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,9.880314610200004e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,7.297610136447474e-05,290.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,9.880385914584622e-05,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0004686795873567,289.4637145996094,294.1499938964844,253.1490173339844,252.5168609619141,257.3924560546875,253.17849731445312,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.8324123308750594e-09,0.0009997228626161,-0.0143323400989174,0.0,0.0,0.0,-0.0077041904442012,60.0,-23.92317581176757,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.395427332492544e-05,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,9.893778769765048e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,7.307553460123017e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,9.893849346553908e-05,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004693182709161,289.4562072753906,294.1499938964844,253.15821838378903,252.5245819091797,257.3174133300781,253.17330932617188,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-23.938325881958008,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,9.395427332492544e-05,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,9.893778769765048e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,7.307553460123017e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,9.893849346553908e-05,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004693182709161,289.4562072753906,294.1499938964844,253.15821838378903,252.5245819091797,257.3174133300781,253.17330932617188,288.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-23.938325881958008,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
