time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598140,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.408768528373912e-05,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,9.907827916322276e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,7.317930430872366e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,9.907897765515372e-05,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0004699847195297,289.4486083984375,294.1499938964844,253.17156982421875,252.5355682373047,257.2438659667969,253.1717987060547,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-23.95218086242676,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.408768528373912e-05,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,9.907827916322276e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,7.317930430872366e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,9.907897765515372e-05,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0004699847195297,289.4486083984375,294.1499938964844,253.17156982421875,252.5355682373047,257.2438659667969,253.1717987060547,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-23.95218086242676,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.422322909813374e-05,292.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,9.922102617565542e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,7.328472565859556e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,9.922171011567116e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004706618201453,289.44091796875,294.1499938964844,253.1886749267578,252.54953002929688,257.1717224121094,253.1739044189453,288.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-23.9643497467041,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.422322909813374e-05,292.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,9.922102617565542e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,7.328472565859556e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,9.922171011567116e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004706618201453,289.44091796875,294.1499938964844,253.1886749267578,252.54953002929688,257.1717224121094,253.1739044189453,288.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-23.9643497467041,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.435664833290502e-05,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,9.936153219314292e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.338849536608905e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.936220885720104e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0004713283269666,289.43310546875,294.1499938964844,253.2091827392578,252.566162109375,257.1011657714844,253.1800994873047,288.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.973920822143555,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,9.435664833290502e-05,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,9.936153219314292e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.338849536608905e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.936220885720104e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0004713283269666,289.43310546875,294.1499938964844,253.2091827392578,252.566162109375,257.1011657714844,253.1800994873047,288.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.973920822143555,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.442114242119716e-05,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,9.94294387055561e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,7.343865581788123e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.943012264557184e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.0004716504772659,289.4291381835937,294.1499938964844,253.2205810546875,252.57537841796875,257.0664978027344,253.18478393554688,288.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-23.977458953857425,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.448367200093344e-05,292.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.949530067387968e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,7.348729559453204e-05,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,9.94959700619802e-05,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0004719628486782,289.4251708984375,294.1499938964844,253.23269653320312,252.58514404296875,257.0321960449219,253.1903686523437,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-23.980154037475582,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,9.45999490795657e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.961774776456878e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,7.357772847171873e-05,290.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,9.961840987671168e-05,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0004725437029264,289.4171447753906,294.1499938964844,253.25885009765625,252.60617065429688,256.9648132324219,253.204345703125,288.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-23.982345581054688,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,9.45999490795657e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.961774776456878e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,7.357772847171873e-05,290.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,9.961840987671168e-05,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0004725437029264,289.4171447753906,294.1499938964844,253.25885009765625,252.60617065429688,256.9648132324219,253.204345703125,288.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-23.982345581054688,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,9.470147779211402e-05,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,9.97246679617092e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,7.365669443970546e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.972532279789448e-05,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0004730508953798,289.4090270996094,294.1499938964844,253.28726196289065,252.62893676757807,256.8990783691406,253.22195434570312,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922459938607517e-09,0.0010090440046042,-0.0171877201646566,0.0,0.0,0.0,-0.0082445750012993,60.0,-23.9794864654541,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,9.470147779211402e-05,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,9.97246679617092e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,7.365669443970546e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.972532279789448e-05,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37078857421875,0.0,0.0,0.0004730508953798,289.4090270996094,294.1499938964844,253.28726196289065,252.62893676757807,256.8990783691406,253.22195434570312,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922459938607517e-09,0.0010090440046042,-0.0171877201646566,0.0,0.0,0.0,-0.0082445750012993,60.0,-23.9794864654541,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.478532592765988e-05,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,9.981296898331492e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.372190884780139e-05,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,9.98136165435426e-05,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004734697577077,289.4007873535156,294.1499938964844,253.3175506591797,252.65313720703125,256.8349609375,253.2427978515625,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026899950801635e-09,0.0010099371429532,-0.0174612812697887,0.0,0.0,0.0,-0.0082963500171899,60.0,-23.97112464904785,-0.0,-6.954316944529637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.478532592765988e-05,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,9.981296898331492e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.372190884780139e-05,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,9.98136165435426e-05,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004734697577077,289.4007873535156,294.1499938964844,253.3175506591797,252.65313720703125,256.8349609375,253.2427978515625,288.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099441278725,7.026899950801635e-09,0.0010099371429532,-0.0174612812697887,0.0,0.0,0.0,-0.0082963500171899,60.0,-23.97112464904785,-0.0,-6.954316944529637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,9.484983456786722e-05,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,9.988091187551618e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,7.37720838515088e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,9.988155215978622e-05,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0004737920244224,289.3924865722656,294.1499938964844,253.34933471679688,252.678451538086,256.7724609375,253.26641845703125,288.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.957008361816406,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,9.484983456786722e-05,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,9.988091187551618e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,7.37720838515088e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,9.988155215978622e-05,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0004737920244224,289.3924865722656,294.1499938964844,253.34933471679688,252.678451538086,256.7724609375,253.26641845703125,288.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.957008361816406,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,9.487435454502702e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,9.99067269731313e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,7.379115413641557e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,9.990736725740136e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0004739145224448,289.3882751464844,294.1499938964844,253.36569213867188,252.69143676757807,256.74188232421875,253.2792358398437,288.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137782365163048e-09,0.0010108854621648,-0.0177517123520374,0.0,0.0,0.0,-0.008351320400834,60.0,-23.947534561157227,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,9.489463991485536e-05,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,9.992809646064416e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,7.380693568848073e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,9.99287367449142e-05,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0004740158910863,289.3840637207031,294.1499938964844,253.3822631835937,252.7045745849609,256.711669921875,253.29254150390625,288.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-23.93682098388672,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,9.492121898801996e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.995609434554352e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,7.382760668406263e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.995672007789835e-05,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0004741486627608,289.37554931640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6524963378906,253.32061767578125,288.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802482113242,60.0,-23.91128158569336,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,9.492121898801996e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.995609434554352e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,7.382760668406263e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.995672007789835e-05,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0004741486627608,289.37554931640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6524963378906,253.32061767578125,288.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802482113242,60.0,-23.91128158569336,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,9.493137622484936e-05,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,9.9966797279194e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,7.383550837403163e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,9.99674157355912e-05,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004741994198411,289.366943359375,294.1499938964844,253.4499969482422,252.758056640625,256.594970703125,253.3502655029297,287.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.88088035583496,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,9.493137622484936e-05,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,9.9966797279194e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,7.383550837403163e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,9.99674157355912e-05,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0004741994198411,289.366943359375,294.1499938964844,253.4499969482422,252.758056640625,256.594970703125,253.3502655029297,287.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.88088035583496,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.493109973846003e-05,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.996651351684704e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.383529737126082e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,9.996712469728664e-05,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004741981101687,289.3582458496094,294.1499938964844,253.4840545654297,252.7848052978516,256.5391845703125,253.38107299804688,287.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208400099045775e-09,0.0010114894248545,-0.0179366748780012,0.0,0.0,0.0,-0.0083863288164138,60.0,-23.84682846069336,-0.0,-6.975709254675166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.493109973846003e-05,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.996651351684704e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.383529737126082e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,9.996712469728664e-05,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004741981101687,289.3582458496094,294.1499938964844,253.4840545654297,252.7848052978516,256.5391845703125,253.38107299804688,287.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208400099045775e-09,0.0010114894248545,-0.0179366748780012,0.0,0.0,0.0,-0.0083863288164138,60.0,-23.84682846069336,-0.0,-6.975709254675166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,9.49703753576614e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001000078700599,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,7.386583456536755e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0001000084739644,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0004743942990899,289.3494567871094,294.1499938964844,253.51773071289065,252.8111572265625,256.4849853515625,253.41278076171875,287.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-23.816680908203125,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,9.49703753576614e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001000078700599,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,7.386583456536755e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0001000084739644,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0004743942990899,289.3494567871094,294.1499938964844,253.51773071289065,252.8111572265625,256.4849853515625,253.41278076171875,287.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-23.816680908203125,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,9.499327279627325e-05,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,0.0001000319898594,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442077636719,0.0,0.0,7.388365338556468e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0001000325937638,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,0.0004745087062474,289.34503173828125,294.1499938964844,253.5343170166016,252.82408142089844,256.4584350585937,253.42889404296875,287.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121585801243,7.285823500069455e-09,0.0010121513623744,-0.0181394629180431,0.0,0.0,0.0,-0.0084247104823589,60.0,-23.80415725708008,-0.0,-6.984844702628834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,9.500172745902093e-05,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001000408956315,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,7.389022357529029e-05,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.00010004149226,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.0004745509359054,289.340576171875,294.1499938964844,253.5506591796875,252.8367919921875,256.4322814941406,253.445068359375,287.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296344417540013e-09,0.0010122414678335,-0.0181670188903808,0.0,0.0,0.0,-0.0084299268200993,60.0,-23.790775299072266,-0.0,-6.986086731330944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.496806160314009e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.0001000054544419,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,7.386404467979446e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0001000060437945,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0004743828030768,289.33160400390625,294.1499938964844,253.5824584960937,252.8614501953125,256.3811340332031,253.47726440429688,287.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254375322673923e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-23.75550651550293,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,9.496806160314009e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.0001000054544419,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,7.386404467979446e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,0.0001000060437945,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0004743828030768,289.33160400390625,294.1499938964844,253.5824584960937,252.8614501953125,256.3811340332031,253.47726440429688,287.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254375322673923e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-23.75550651550293,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.488138312008232e-05,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.991417755372822e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,7.379662565654144e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.991475963033736e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.000473949854495,289.32257080078125,294.1499938964844,253.6127471923828,252.88479614257807,256.3315124511719,253.5087432861328,287.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355063269993e-09,0.0010109591530635,-0.0177741646766662,0.0,0.0,0.0,-0.0083555728197097,60.0,-23.70755958557129,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.488138312008232e-05,292.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.991417755372822e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,7.379662565654144e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.991475963033736e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.000473949854495,289.32257080078125,294.1499938964844,253.6127471923828,252.88479614257807,256.3315124511719,253.5087432861328,287.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355063269993e-09,0.0010109591530635,-0.0177741646766662,0.0,0.0,0.0,-0.0083555728197097,60.0,-23.70755958557129,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.477685671299696e-05,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.980411414289848e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,7.371532410616055e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.980468894355e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0004734277317766,289.3134460449219,294.1499938964844,253.6411590576172,252.90655517578125,256.2832946777344,253.5391540527344,287.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.65234375,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.477685671299696e-05,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.980411414289848e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,7.371532410616055e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.980468894355e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,0.0004734277317766,289.3134460449219,294.1499938964844,253.6411590576172,252.90655517578125,256.2832946777344,253.5391540527344,287.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.65234375,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,9.46790969464928e-05,292.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.970118117053062e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.363929034909233e-05,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.970174141926692e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.000472939456813,289.3042297363281,294.1499938964844,253.66729736328125,252.9264373779297,256.23651123046875,253.56814575195312,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280701885691e-09,0.0010088037233799,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-23.59699440002441,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,9.46790969464928e-05,292.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.970118117053062e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,7.363929034909233e-05,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.970174141926692e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.000472939456813,289.3042297363281,294.1499938964844,253.66729736328125,252.9264373779297,256.23651123046875,253.56814575195312,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280701885691e-09,0.0010088037233799,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-23.59699440002441,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.463298920309172e-05,292.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,9.965262870537116e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,7.360343442996964e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.965318895410746e-05,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0004727091582026,289.29962158203125,294.1499938964844,253.67941284179688,252.93556213378903,256.2135925292969,253.5821228027344,287.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836823995826081e-09,0.0010083123343065,-0.0169634111225605,0.0,0.0,0.0,-0.0082021243870258,60.0,-23.570255279541016,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.458941349294037e-05,292.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.960673924069852e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,7.356953574344516e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,9.96072994894348e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0004724914906546,289.2949523925781,294.1499938964844,253.69081115722656,252.94412231445312,256.1910400390625,253.5956268310547,287.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782517658621145e-09,0.0010078479535877,-0.0168211627751588,0.0,0.0,0.0,-0.0081752017140388,60.0,-23.54458236694336,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,9.450912330066784e-05,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,9.952219988917932e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,7.350708619924262e-05,290.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.952274558600038e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004720904398709,289.2856140136719,294.1499938964844,253.71131896972656,252.95933532714844,256.1466979980469,253.6214294433593,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682458586482198e-09,0.0010069923009723,-0.0165590699762105,0.0,0.0,0.0,-0.0081255985423922,60.0,-23.496065139770508,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
