time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600480,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,9.450912330066784e-05,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,9.952219988917932e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,7.350708619924262e-05,290.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.952274558600038e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004720904398709,289.2856140136719,294.1499938964844,253.71131896972656,252.95933532714844,256.1466979980469,253.6214294433593,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682458586482198e-09,0.0010069923009723,-0.0165590699762105,0.0,0.0,0.0,-0.0081255985423922,60.0,-23.496065139770508,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,9.44386047194712e-05,292.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.944794874172658e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,7.345224003074691e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,9.944848716259004e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004717382544185,289.27618408203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1035461425781,253.6451416015625,287.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594580881369438e-09,0.0010062408400699,-0.0163288805633783,0.0,0.0,0.0,-0.0080820331349968,60.0,-23.452333450317383,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,9.44386047194712e-05,292.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.944794874172658e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,7.345224003074691e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,9.944848716259004e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004717382544185,289.27618408203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1035461425781,253.6451416015625,287.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.594580881369438e-09,0.0010062408400699,-0.0163288805633783,0.0,0.0,0.0,-0.0080820331349968,60.0,-23.452333450317383,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,9.437934204470366e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,9.938554285326973e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,7.340614683926105e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,9.938608127413318e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.000471442239359,289.2666931152344,294.1499938964844,253.7417755126953,252.9811553955078,256.0615234375,253.66632080078125,287.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520720852165596e-09,0.0010056091705337,-0.0161354094743728,0.0,0.0,0.0,-0.0080454172566533,60.0,-23.41399002075196,-0.0,-6.89482888560633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,9.437934204470366e-05,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,9.938554285326973e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,7.340614683926105e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,9.938608127413318e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.000471442239359,289.2666931152344,294.1499938964844,253.7417755126953,252.9811553955078,256.0615234375,253.66632080078125,287.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520720852165596e-09,0.0010056091705337,-0.0161354094743728,0.0,0.0,0.0,-0.0080454172566533,60.0,-23.41399002075196,-0.0,-6.89482888560633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,9.43315026233904e-05,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.933517139870672e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,7.336893759202212e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.933570254361256e-05,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004712032969109,289.2571105957031,294.1499938964844,253.75099182128903,252.9871826171875,256.0204772949219,253.6848602294922,287.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.4610938821374475e-09,0.0010050992714241,-0.0159792173653841,0.0,0.0,0.0,-0.0080158580094575,60.0,-23.380979537963867,-0.0,-6.887837855629186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,9.43315026233904e-05,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.933517139870672e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,7.336893759202212e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.933570254361256e-05,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004712032969109,289.2571105957031,294.1499938964844,253.75099182128903,252.9871826171875,256.0204772949219,253.6848602294922,287.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051057906821,6.4610938821374475e-09,0.0010050992714241,-0.0159792173653841,0.0,0.0,0.0,-0.0080158580094575,60.0,-23.380979537963867,-0.0,-6.887837855629186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,9.431228681933136e-05,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,9.93149442365393e-05,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,7.33540000510402e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.931546810548753e-05,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.0004711073415819,289.2522888183594,294.1499938964844,253.75392150878903,252.9888458251953,256.00030517578125,253.6929931640625,287.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437149480120752e-09,0.001004894496873,-0.015916496515274,0.0,0.0,0.0,-0.0080039873719215,60.0,-23.36673355102539,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.429629426449536e-05,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,9.929810767062008e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,7.334155816351995e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.929862426361068e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,0.0004710274515673,289.2474365234375,294.1499938964844,253.75567626953125,252.98956298828125,255.9803161621093,253.7003631591797,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417210762776904e-09,0.0010047240648418,-0.0158642679452896,0.0,0.0,0.0,-0.0079941032454371,60.0,-23.35400390625,-0.0,-6.88269565785049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,9.42745537031442e-05,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,9.927521750796586e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.332464883802459e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.927572682499886e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004709188651759,289.2377014160156,294.1499938964844,253.75547790527344,252.9879913330078,255.94088745117188,253.712631225586,287.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3901013369616075e-09,0.0010044921655207,-0.0157932545989751,0.0,0.0,0.0,-0.0079806633293628,60.0,-23.3333740234375,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,9.42745537031442e-05,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,9.927521750796586e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.332464883802459e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,9.927572682499886e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004709188651759,289.2377014160156,294.1499938964844,253.75547790527344,252.9879913330078,255.94088745117188,253.712631225586,287.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.3901013369616075e-09,0.0010044921655207,-0.0157932545989751,0.0,0.0,0.0,-0.0079806633293628,60.0,-23.3333740234375,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,9.426684118807316e-05,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,9.926709753926843e-05,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,7.331864617299289e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.926760685630144e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0004708803608082,289.2279052734375,294.1499938964844,253.75,252.982177734375,255.902084350586,253.7213287353516,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380468597910749e-09,0.0010044097434729,-0.0157680213451385,0.0,0.0,0.0,-0.0079758875072002,60.0,-23.31953430175781,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,9.426684118807316e-05,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,9.926709753926843e-05,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,7.331864617299289e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.926760685630144e-05,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0004708803608082,289.2279052734375,294.1499938964844,253.75,252.982177734375,255.902084350586,253.7213287353516,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380468597910749e-09,0.0010044097434729,-0.0157680213451385,0.0,0.0,0.0,-0.0079758875072002,60.0,-23.31953430175781,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.42517290241085e-05,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,9.92511850199662e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,7.330689550144598e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.92516870610416e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004708048945758,289.218017578125,294.1499938964844,253.74127197265625,252.97373962402344,255.86380004882807,253.7264404296875,287.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042550275102,6.361620119577083e-09,0.0010042486246675,-0.0157186482101678,0.0,0.0,0.0,-0.0079665444791316,60.0,-23.30948829650879,-0.0,-6.876183533677249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.42517290241085e-05,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,9.92511850199662e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,7.330689550144598e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.92516870610416e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004708048945758,289.218017578125,294.1499938964844,253.74127197265625,252.97373962402344,255.86380004882807,253.7264404296875,287.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042550275102,6.361620119577083e-09,0.0010042486246675,-0.0157186482101678,0.0,0.0,0.0,-0.0079665444791316,60.0,-23.30948829650879,-0.0,-6.876183533677249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.418239642400296e-05,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.917818533722313e-05,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,7.325296610360965e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.917868010234088e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004704585880972,289.2080383300781,294.1499938964844,253.7315826416016,252.9644775390625,255.82606506347656,253.72824096679688,287.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275219455176284e-09,0.0010035100858658,-0.0154923191294074,0.0,0.0,0.0,-0.0079237129539251,60.0,-23.293212890625,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.418239642400296e-05,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.917818533722313e-05,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,7.325296610360965e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.917868010234088e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004704585880972,289.2080383300781,294.1499938964844,253.7315826416016,252.9644775390625,255.82606506347656,253.72824096679688,287.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275219455176284e-09,0.0010035100858658,-0.0154923191294074,0.0,0.0,0.0,-0.0079237129539251,60.0,-23.293212890625,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,9.412138751940802e-05,292.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,9.911394590744747e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,7.320551958400756e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,9.911444067256524e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0004701539000961,289.2030334472656,294.1499938964844,253.72637939453125,252.9595489501953,255.80740356445312,253.7280731201172,287.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028663091361,6.199206037393878e-09,0.001002860139124,-0.0152931977063417,0.0,0.0,0.0,-0.007886029779911,60.0,-23.27986526489257,-0.0,-6.857175804952932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,9.404969023307784e-05,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,9.903845057124272e-05,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,7.314975664485246e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,9.903893806040288e-05,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0004697957483585,289.1980285644531,294.1499938964844,253.720932006836,252.9544372558593,255.7888641357422,253.72732543945312,287.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021023917943,6.1098677228699225e-09,0.0010020963381975,-0.0150591684505343,0.0,0.0,0.0,-0.0078417416661977,60.0,-23.263446807861328,-0.0,-6.846731537279993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,9.392169886268675e-05,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,9.89036707323976e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,7.30502069927752e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.890415094560012e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0004691564245149,289.1879272460937,294.1499938964844,253.70936584472656,252.943603515625,255.752182006836,253.7243194580078,287.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007382370531,5.950378856312e-09,0.0010007322998717,-0.0146413706243038,0.0,0.0,0.0,-0.0077626751735806,60.0,-23.227813720703125,-0.0,-6.828106080547516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,9.392169886268675e-05,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,9.89036707323976e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,7.30502069927752e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.890415094560012e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0004691564245149,289.1879272460937,294.1499938964844,253.70936584472656,252.943603515625,255.752182006836,253.7243194580078,287.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007382370531,5.950378856312e-09,0.0010007322998717,-0.0146413706243038,0.0,0.0,0.0,-0.0077626751735806,60.0,-23.227813720703125,-0.0,-6.828106080547516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.383772703586146e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,9.88152460195124e-05,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,7.298489072127268e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,9.881572623271496e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004687370092142,289.1777648925781,294.1499938964844,253.69688415527344,252.9320373535156,255.71597290039065,253.7193756103516,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845742556687128e-09,0.0009998375317081,-0.0143672600388526,0.0,0.0,0.0,-0.0077108023688197,60.0,-23.19984245300293,-0.0,-6.815900377432629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.383772703586146e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,9.88152460195124e-05,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,7.298489072127268e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,9.881572623271496e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004687370092142,289.1777648925781,294.1499938964844,253.69688415527344,252.9320373535156,255.71597290039065,253.7193756103516,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845742556687128e-09,0.0009998375317081,-0.0143672600388526,0.0,0.0,0.0,-0.0077108023688197,60.0,-23.19984245300293,-0.0,-6.815900377432629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.375326771987602e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,9.872631198959424e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.291920337593183e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,9.872678492683916e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0004683151200879,289.16754150390625,294.1499938964844,253.6835174560547,252.91970825195312,255.68023681640625,253.7128295898437,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740492525774243e-09,0.0009989375248551,-0.0140915373340249,0.0,0.0,0.0,-0.0076586250215768,60.0,-23.17526626586914,-0.0,-6.803633567642464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.375326771987602e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,9.872631198959424e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.291920337593183e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,9.872678492683916e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0004683151200879,289.16754150390625,294.1499938964844,253.6835174560547,252.91970825195312,255.68023681640625,253.7128295898437,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740492525774243e-09,0.0009989375248551,-0.0140915373340249,0.0,0.0,0.0,-0.0076586250215768,60.0,-23.17526626586914,-0.0,-6.803633567642464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.366788435727358e-05,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,9.86364102573134e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.285279571078718e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.86368686426431e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004678886616602,289.1572570800781,294.1499938964844,253.66929626464844,252.9066772460937,255.64483642578125,253.70513916015625,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634098965145995e-09,0.000998027739115,-0.013812817633152,0.0,0.0,0.0,-0.0076058814302086,60.0,-23.15183448791504,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.366788435727358e-05,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,9.86364102573134e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.285279571078718e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.86368686426431e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004678886616602,289.1572570800781,294.1499938964844,253.66929626464844,252.9066772460937,255.64483642578125,253.70513916015625,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634098965145995e-09,0.000998027739115,-0.013812817633152,0.0,0.0,0.0,-0.0076058814302086,60.0,-23.15183448791504,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,9.36243959586136e-05,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.859060810413212e-05,290.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,7.281896978383884e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,9.859107376541942e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0004676714015658,289.152099609375,294.1499938964844,253.661865234375,252.89990234375,255.62730407714844,253.7007751464844,287.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-23.14032745361328,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.35802818275988e-05,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.854415839072316e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,7.278465636773035e-05,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.854461677605286e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,0.0004674510855693,289.1469116210937,294.1499938964844,253.6542205810547,252.8929443359375,255.60986328125,253.6961212158203,287.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249360642051215e-09,0.0009970943210646,-0.0135268392041325,0.0,0.0,0.0,-0.0075517646037042,60.0,-23.12885093688965,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.348908497486264e-05,292.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,9.844813030213118e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,7.271373033290729e-05,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,9.844858141150326e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.000466995552415,289.1365051269531,294.1499938964844,253.6383209228516,252.87852478027344,255.5752410888672,253.68606567382807,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411298520385799e-09,0.0009961226023733,-0.0132291335612535,0.0,0.0,0.0,-0.007495429366827,60.0,-23.105785369873047,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.348908497486264e-05,292.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,9.844813030213118e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,7.271373033290729e-05,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,9.844858141150326e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.000466995552415,289.1365051269531,294.1499938964844,253.6383209228516,252.87852478027344,255.5752410888672,253.68606567382807,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411298520385799e-09,0.0009961226023733,-0.0132291335612535,0.0,0.0,0.0,-0.007495429366827,60.0,-23.105785369873047,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,9.339230018667875e-05,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.834621596382932e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,7.263845327543095e-05,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.834665979724376e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0004665121086873,289.12603759765625,294.1499938964844,253.62161254882807,252.86343383789065,255.5410003662109,253.6749725341797,287.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290695437309978e-09,0.0009950912790372,-0.0129131777212023,0.0,0.0,0.0,-0.0074356412515044,60.0,-23.082143783569336,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,9.339230018667875e-05,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.834621596382932e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,7.263845327543095e-05,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.834665979724376e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0004665121086873,289.12603759765625,294.1499938964844,253.62161254882807,252.86343383789065,255.5410003662109,253.6749725341797,287.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290695437309978e-09,0.0009950912790372,-0.0129131777212023,0.0,0.0,0.0,-0.0074356412515044,60.0,-23.082143783569336,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,9.328881424153224e-05,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,9.82372512225993e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,7.255796663230285e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,9.823768778005616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004659952246583,289.1155090332031,294.1499938964844,253.6041259765625,252.8477020263672,255.50711059570312,253.6629943847656,287.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.05758476257324,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,9.328881424153224e-05,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,9.82372512225993e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,7.255796663230285e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,9.823768778005616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0004659952246583,289.1155090332031,294.1499938964844,253.6041259765625,252.8477020263672,255.50711059570312,253.6629943847656,287.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.05758476257324,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,9.317747753812e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,9.812000644160436e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,7.247136818477884e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.81204429990612e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0004654390795622,289.1049194335937,294.1499938964844,253.5858612060547,252.83132934570312,255.47352600097656,253.6502685546875,287.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.03177070617676,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,9.317747753812e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,9.812000644160436e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,7.247136818477884e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,9.81204429990612e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0004654390795622,289.1049194335937,294.1499938964844,253.5858612060547,252.83132934570312,255.47352600097656,253.6502685546875,287.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.03177070617676,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.31188988033682e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,9.805832814890893e-05,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,7.242580613819882e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.805875743040816e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0004651464696507,289.099609375,294.1499938964844,253.5764617919922,252.8229217529297,255.45684814453125,253.6436462402344,287.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950025722649798e-09,0.0009921782184392,-0.0120206689462065,0.0,0.0,0.0,-0.0072667566128075,60.0,-23.018348693847656,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,9.30585156311281e-05,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,9.799473627936096e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,7.237883983179927e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.79951655608602e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004648448375519,289.09429931640625,294.1499938964844,253.56686401367188,252.81434631347656,255.44024658203125,253.6368865966797,287.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.8747841319141125e-09,0.0009915349073708,-0.0118235424160957,0.0,0.0,0.0,-0.0072294562123715,60.0,-23.00460433959961,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
