time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602820,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,9.293304901802912e-05,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,9.786262671696022e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,7.228125468827784e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.786304872250184e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,0.0004642181447707,289.0835876464844,294.1499938964844,253.54714965820312,252.7967834472656,255.4072265625,253.6229858398437,287.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-22.97626304626465,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,9.293304901802912e-05,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,9.786262671696022e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,7.228125468827784e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.786304872250184e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,0.0004642181447707,289.0835876464844,294.1499938964844,253.54714965820312,252.7967834472656,255.4072265625,253.6229858398437,287.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-22.97626304626465,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,9.280380618292838e-05,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,9.772652992978692e-05,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,7.218073005788028e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,9.772694465937092e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0004635725636035,289.0728454589844,294.1499938964844,253.5267333984375,252.7786407470703,255.3744506835937,253.6085662841797,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-22.94707298278809,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,9.280380618292838e-05,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,9.772652992978692e-05,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,7.218073005788028e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,9.772694465937092e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0004635725636035,289.0728454589844,294.1499938964844,253.5267333984375,252.7786407470703,255.3744506835937,253.6085662841797,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-22.94707298278809,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.26747525227256e-05,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.759063686942682e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,7.208035822259262e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.75910443230532e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0004629279428627,289.0620422363281,294.1499938964844,253.505615234375,252.7599334716797,255.34194946289065,253.5936584472656,287.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.91786193847656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.26747525227256e-05,292.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.759063686942682e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,7.208035822259262e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.75910443230532e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0004629279428627,289.0620422363281,294.1499938964844,253.505615234375,252.7599334716797,255.34194946289065,253.5936584472656,287.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.91786193847656,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.255047916667536e-05,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,9.745977149577811e-05,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,7.19836971256882e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,9.746017894940452e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,0.0004623071872629,289.0512084960937,294.1499938964844,253.48385620117188,252.74069213867188,255.30967712402344,253.5783233642578,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-22.88968276977539,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.255047916667536e-05,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,9.745977149577811e-05,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,7.19836971256882e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,9.746017894940452e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,0.0004623071872629,289.0512084960937,294.1499938964844,253.48385620117188,252.74069213867188,255.30967712402344,253.5783233642578,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-22.88968276977539,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,9.249198774341494e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,9.739818051457404e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,7.193820783868432e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.739858069224284e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0004620150139089,289.0457458496094,294.1499938964844,253.4727325439453,252.7308654785156,255.2936248779297,253.57049560546875,287.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-22.87640380859375,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.243613021681084e-05,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.73393689491786e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,7.189476309577003e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,9.733976185088976e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,0.000461736053694,289.0403137207031,294.1499938964844,253.46144104003903,252.72091674804688,255.2776336669922,253.5625762939453,287.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-22.863704681396484,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.233643504558132e-05,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.723438415676355e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,7.181722321547568e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.723477705847472e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0004612380289472,289.02935791015625,294.1499938964844,253.4384155273437,252.70065307617188,255.2457733154297,253.54638671875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-22.84109115600586,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.233643504558132e-05,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.723438415676355e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449768066406,0.0,0.0,7.181722321547568e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.723477705847472e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0004612380289472,289.02935791015625,294.1499938964844,253.4384155273437,252.70065307617188,255.2457733154297,253.54638671875,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-22.84109115600586,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,9.22557883313857e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,9.714946645544842e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,7.17544971848838e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.714985208120196e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0004608352319337,289.0183410644531,294.1499938964844,253.414794921875,252.67990112304688,255.214096069336,253.5296936035156,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745797681372104e-09,0.0009829817572608,-0.0092029711231589,0.0,0.0,0.0,-0.0067336102947592,60.0,-22.823110580444336,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,9.22557883313857e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,9.714946645544842e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,7.17544971848838e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.714985208120196e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0004608352319337,289.0183410644531,294.1499938964844,253.414794921875,252.67990112304688,255.214096069336,253.5296936035156,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745797681372104e-09,0.0009829817572608,-0.0092029711231589,0.0,0.0,0.0,-0.0067336102947592,60.0,-22.823110580444336,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.219721687259153e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,9.7087788162753e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,7.17089424142614e-05,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,9.708817378850654e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,0.0004605426802299,289.0072937011719,294.1499938964844,253.3905792236328,252.6586761474609,255.18258666992188,253.512451171875,287.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015883774278344e-09,0.0009823575383052,-0.0090117240324616,0.0,0.0,0.0,-0.0066974246874451,60.0,-22.8104190826416,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,9.219721687259153e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,9.7087788162753e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,7.17089424142614e-05,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,9.708817378850654e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,0.0004605426802299,289.0072937011719,294.1499938964844,253.3905792236328,252.6586761474609,255.18258666992188,253.512451171875,287.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015883774278344e-09,0.0009823575383052,-0.0090117240324616,0.0,0.0,0.0,-0.0066974246874451,60.0,-22.8104190826416,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.21636092243716e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.70523979049176e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,7.168279989855364e-05,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,9.705277625471354e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0004603748093359,288.99615478515625,294.1499938964844,253.3658142089844,252.63699340820312,255.1511993408203,253.4944610595703,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759700106797936e-09,0.0009819993283599,-0.0089019704610109,0.0,0.0,0.0,-0.0066766585223376,60.0,-22.80419158935547,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.21636092243716e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.70523979049176e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,7.168279989855364e-05,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,9.705277625471354e-05,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0004603748093359,288.99615478515625,294.1499938964844,253.3658142089844,252.63699340820312,255.1511993408203,253.4944610595703,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759700106797936e-09,0.0009819993283599,-0.0089019704610109,0.0,0.0,0.0,-0.0066766585223376,60.0,-22.80419158935547,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,9.215545287588613e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,9.704381955089048e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,7.167646253947169e-05,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,9.70441906247288e-05,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0004603340930771,288.9905700683594,294.1499938964844,253.3532257080078,252.62599182128903,255.13555908203125,253.4851837158203,287.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749536237052098e-09,0.0009819123661145,-0.0088753392919898,0.0,0.0,0.0,-0.0066716196015477,60.0,-22.80332946777344,-0.0,-6.573674937726538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,9.215379395755008e-05,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,9.704207332106309e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,7.167516741901636e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2697448730469,0.0,0.0,9.70424443949014e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,0.0004603257984854,288.9849853515625,294.1499938964844,253.34051513671875,252.6148834228516,255.1199493408203,253.47569274902344,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747462784531308e-09,0.0009818945545703,-0.0088699059560894,0.0,0.0,0.0,-0.0066705914214253,60.0,-22.80404663085937,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.216865146299824e-05,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.705771662993357e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.168672163970768e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,9.705808770377188e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000460400013253,288.9737548828125,294.1499938964844,253.314682006836,252.5923614501953,255.0887756347656,253.4559936523437,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820563718676,3.765953771051045e-09,0.0009820526465773,-0.0089183561503887,0.0,0.0,0.0,-0.0066797579638659,60.0,-22.810327529907227,-0.0,-6.575555033805358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.216865146299824e-05,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,9.705771662993357e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.168672163970768e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,9.705808770377188e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000460400013253,288.9737548828125,294.1499938964844,253.314682006836,252.5923614501953,255.0887756347656,253.4559936523437,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820563718676,3.765953771051045e-09,0.0009820526465773,-0.0089183561503887,0.0,0.0,0.0,-0.0066797579638659,60.0,-22.810327529907227,-0.0,-6.575555033805358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,9.220682113664223e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.709791629575192e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,7.171641482273117e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,9.709828736959024e-05,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.000460590730654,288.9624328613281,294.1499938964844,253.28836059570312,252.56944274902344,255.05767822265625,253.4351806640625,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824628941714,3.813499738214432e-09,0.0009824591688811,-0.0090429335832595,0.0,0.0,0.0,-0.0067033283412456,60.0,-22.82295227050781,-0.0,-6.581001343874959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,9.220682113664223e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.709791629575192e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,7.171641482273117e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,9.709828736959024e-05,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.000460590730654,288.9624328613281,294.1499938964844,253.28836059570312,252.56944274902344,255.05767822265625,253.4351806640625,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824628941714,3.813499738214432e-09,0.0009824591688811,-0.0090429335832595,0.0,0.0,0.0,-0.0067033283412456,60.0,-22.82295227050781,-0.0,-6.581001343874959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,9.226473775925116e-05,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.715891064843164e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.0,7.176146027632058e-05,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,9.715927444631234e-05,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0004608800518326,288.9510498046875,294.1499938964844,253.2615661621093,252.546142578125,255.0266571044922,253.4132232666016,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830798953771,3.885644250800624e-09,0.0009830759372562,-0.0092319622635841,0.0,0.0,0.0,-0.006739092990756,60.0,-22.84111213684082,-0.0,-6.589269929691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,9.226473775925116e-05,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.715891064843164e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549499511719,0.0,0.0,7.176146027632058e-05,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,9.715927444631234e-05,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0004608800518326,288.9510498046875,294.1499938964844,253.2615661621093,252.546142578125,255.0266571044922,253.4132232666016,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830798953771,3.885644250800624e-09,0.0009830759372562,-0.0092319622635841,0.0,0.0,0.0,-0.006739092990756,60.0,-22.84111213684082,-0.0,-6.589269929691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,9.233957098331302e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,9.723771654535084e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,7.181966066127643e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,9.723807306727394e-05,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.000461253861431,288.9396057128906,294.1499938964844,253.2343139648437,252.52247619628903,254.99566650390625,253.3900146484375,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838769910857,3.978857243680522e-09,0.0009838730329647,-0.0094761922955513,0.0,0.0,0.0,-0.006785302888602,60.0,-22.86425971984864,-0.0,-6.599960755693246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,9.233957098331302e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,9.723771654535084e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,7.181966066127643e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,9.723807306727394e-05,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.000461253861431,288.9396057128906,294.1499938964844,253.2343139648437,252.52247619628903,254.99566650390625,253.3900146484375,287.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838769910857,3.978857243680522e-09,0.0009838730329647,-0.0094761922955513,0.0,0.0,0.0,-0.006785302888602,60.0,-22.86425971984864,-0.0,-6.599960755693246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.238231723429637e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,9.72827328951098e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,7.185290451161563e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.728308214107528e-05,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.000461467396235,288.9338684082031,294.1499938964844,253.22052001953125,252.5105133056641,254.98019409179688,253.37789916992188,287.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843324078246,4.032107536744434e-09,0.0009843283332884,-0.0096157137304544,0.0,0.0,0.0,-0.0068117012269794,60.0,-22.87748908996582,-0.0,-6.606071423220784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.24279447644949e-05,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,9.733078331919388e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,7.188839663285762e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,9.733113256515936e-05,291.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,0.0004616953083314,288.9281005859375,294.1499938964844,253.2066192626953,252.4984741210937,254.9647216796875,253.36544799804688,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088949179248402e-09,0.000984814367257,-0.0097646443173289,0.0,0.0,0.0,-0.0068398797884583,60.0,-22.8916130065918,-0.0,-6.612598468791475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.252615564037114e-05,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.743421105667947e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,7.196478691184893e-05,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,9.743456030264495e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004621859407052,288.9165344238281,294.1499938964844,253.17849731445312,252.47413635253903,254.93377685546875,253.3396453857422,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.2112988651865635e-09,0.0009858605917543,-0.0100852120667696,0.0,0.0,0.0,-0.0069005340337753,60.0,-22.92205238342285,-0.0,-6.626657267361227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.252615564037114e-05,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.743421105667947e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3159484863281,0.0,0.0,7.196478691184893e-05,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,9.743456030264495e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004621859407052,288.9165344238281,294.1499938964844,253.17849731445312,252.47413635253903,254.93377685546875,253.3396453857422,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.2112988651865635e-09,0.0009858605917543,-0.0100852120667696,0.0,0.0,0.0,-0.0069005340337753,60.0,-22.92205238342285,-0.0,-6.626657267361227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.262969251722096e-05,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.754324128152804e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,7.204531721072271e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,9.754358325153588e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,0.0004627031448762,288.9048767089844,294.1499938964844,253.1499938964844,252.4495086669922,254.90286254882807,253.31260681152344,287.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340278803027786e-09,0.0009869635105133,-0.0104231471195817,0.0,0.0,0.0,-0.0069644749164581,60.0,-22.95476722717285,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.262969251722096e-05,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.754324128152804e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,7.204531721072271e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,9.754358325153588e-05,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,0.0004627031448762,288.9048767089844,294.1499938964844,253.1499938964844,252.4495086669922,254.90286254882807,253.31260681152344,287.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340278803027786e-09,0.0009869635105133,-0.0104231471195817,0.0,0.0,0.0,-0.0069644749164581,60.0,-22.95476722717285,-0.0,-6.641494820769367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.273998148273677e-05,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,9.765938739292324e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,7.213109347503632e-05,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,9.765972208697347e-05,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0004632540803868,288.89312744140625,294.1499938964844,253.11959838867188,252.4232635498047,254.8719177246093,253.2841644287109,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881429141387,4.477672899128038e-09,0.0009881383739411,-0.0107831237837672,0.0,0.0,0.0,-0.0070325871929526,60.0,-22.989990234375,-0.0,-6.65731789695201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.273998148273677e-05,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,9.765938739292324e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,7.213109347503632e-05,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,9.765972208697347e-05,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0004632540803868,288.89312744140625,294.1499938964844,253.11959838867188,252.4232635498047,254.8719177246093,253.2841644287109,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881429141387,4.477672899128038e-09,0.0009881383739411,-0.0107831237837672,0.0,0.0,0.0,-0.0070325871929526,60.0,-22.989990234375,-0.0,-6.65731789695201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,9.285794658353552e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.77836098172702e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.222284330055118e-05,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,9.778395178727806e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.000463843345642,288.88134765625,294.1499938964844,253.08599853515625,252.394287109375,254.8409118652344,253.25411987304688,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.6246313445408305e-09,0.0009893950773403,-0.011168154887855,0.0,0.0,0.0,-0.0071054408326745,60.0,-23.02862930297852,-0.0,-6.674263630657151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,9.285794658353552e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.77836098172702e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.222284330055118e-05,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,9.778395178727806e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.000463843345642,288.88134765625,294.1499938964844,253.08599853515625,252.394287109375,254.8409118652344,253.25411987304688,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.6246313445408305e-09,0.0009893950773403,-0.011168154887855,0.0,0.0,0.0,-0.0071054408326745,60.0,-23.02862930297852,-0.0,-6.674263630657151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,9.291924652643502e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,9.784816211322322e-05,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,7.227052265079692e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,9.784849680727348e-05,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,0.0004641495761461,288.8754272460937,294.1499938964844,253.0680694580078,252.3788604736328,254.8253631591797,253.2383575439453,287.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700998257334277e-09,0.0009900480508804,-0.0113682337105274,0.0,0.0,0.0,-0.0071432990953326,60.0,-23.04935836791992,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
