time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605160,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.298186341766268e-05,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,9.791410411708056e-05,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,7.231922063510865e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,9.791443881113082e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.000464462355012,288.8694763183594,294.1499938964844,253.04946899414065,252.3628387451172,254.80978393554688,253.2220458984375,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115725994110107,0.0,0.0,0.0,-0.0071819685399532,60.0,-23.070985794067383,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,9.310952736996114e-05,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,9.804854198591784e-05,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,7.241851562866941e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.804886940401047e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,0.000465100078145,288.8575134277344,294.1499938964844,253.0103302001953,252.32913208007807,254.77847290039065,253.187728881836,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892787188291,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.11645698547364,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,9.310952736996114e-05,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,9.804854198591784e-05,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,7.241851562866941e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419372558594,0.0,0.0,9.804886940401047e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,0.000465100078145,288.8575134277344,294.1499938964844,253.0103302001953,252.32913208007807,254.77847290039065,253.187728881836,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892787188291,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.11645698547364,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,9.323853737441824e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,9.818439139053226e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,7.251885836012661e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,9.81847188086249e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.000465744495159,288.84552001953125,294.1499938964844,252.9688873291016,252.2934417724609,254.74696350097656,253.15109252929688,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404856957495,60.0,-23.16427421569824,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,9.323853737441824e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,9.818439139053226e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,7.251885836012661e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,9.81847188086249e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.000465744495159,288.84552001953125,294.1499938964844,252.9688873291016,252.2934417724609,254.74696350097656,253.15109252929688,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404856957495,60.0,-23.16427421569824,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.336686343885958e-05,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,9.83195350272581e-05,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,7.261866994667798e-05,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,9.831985516939312e-05,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,0.0004663855361286,288.8334350585937,294.1499938964844,252.9254150390625,252.25601196289065,254.71522521972656,253.1123809814453,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,-0.007419740781188,60.0,-23.21363639831543,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.336686343885958e-05,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,9.83195350272581e-05,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,7.261866994667798e-05,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,9.831985516939312e-05,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,0.0004663855361286,288.8334350585937,294.1499938964844,252.9254150390625,252.25601196289065,254.71522521972656,253.1123809814453,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586286436451254e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,-0.007419740781188,60.0,-23.21363639831543,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,9.349208994535728e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.845140448305756e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,7.271606591530144e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.845172462519258e-05,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0004670110938604,288.8212585449219,294.1499938964844,252.8802185058593,252.2170867919922,254.6832275390625,253.0713806152344,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.26397132873535,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,9.349208994535728e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.845140448305756e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,7.271606591530144e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,9.845172462519258e-05,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0004670110938604,288.8212585449219,294.1499938964844,252.8802185058593,252.2170867919922,254.6832275390625,253.0713806152344,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.26397132873535,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.355290967505424e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,9.851545473793522e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,7.276336691575125e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.851576760411264e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,0.0004673149087466,288.8151550292969,294.1499938964844,252.8570709228516,252.1971435546875,254.6671295166016,253.05007934570312,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-23.28925514221192,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,9.361231059301645e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.857800614554436e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,7.280956924660131e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,9.857831901172176e-05,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,0.0004676116222981,288.8090515136719,294.1499938964844,252.83360290527344,252.1769256591797,254.65093994140625,253.0282440185547,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-23.314496994018555,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.372608474222945e-05,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,9.869781933957712e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,7.289805944310501e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,9.869813220575452e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0004681799618992,288.7967529296875,294.1499938964844,252.78585815429688,252.13577270507807,254.6183624267578,252.983154296875,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.364564895629883,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.372608474222945e-05,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,9.869781933957712e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,7.289805944310501e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,9.869813220575452e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0004681799618992,288.7967529296875,294.1499938964844,252.78585815429688,252.13577270507807,254.6183624267578,252.983154296875,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.364564895629883,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,9.383202268509194e-05,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,9.880938159767538e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,7.298045966308564e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.88096944638528e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004687091859523,288.7843933105469,294.1499938964844,252.73727416992188,252.0938873291016,254.58546447753903,252.9362945556641,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.41357421875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,9.383202268509194e-05,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,9.880938159767538e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,7.298045966308564e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.88096944638528e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.0004687091859523,288.7843933105469,294.1499938964844,252.73727416992188,252.0938873291016,254.58546447753903,252.9362945556641,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.41357421875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.392928768647836e-05,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.891180525301024e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,7.30561077944003e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.891211084323004e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0004691950452979,288.77197265625,294.1499938964844,252.68817138671875,252.051513671875,254.55224609375,252.8879852294922,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.46107482910156,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.392928768647836e-05,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.891180525301024e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,7.30561077944003e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.891211084323004e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,0.0004691950452979,288.77197265625,294.1499938964844,252.68817138671875,252.051513671875,254.55224609375,252.8879852294922,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.46107482910156,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,9.401736315339804e-05,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.900455916067584e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,7.312461093533784e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,9.900486475089564e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0004696350079029,288.7594909667969,294.1499938964844,252.6388397216797,252.0089111328125,254.51870727539065,252.83856201171875,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.506668090820312,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,9.401736315339804e-05,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.900455916067584e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,7.312461093533784e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,9.900486475089564e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0004696350079029,288.7594909667969,294.1499938964844,252.6388397216797,252.0089111328125,254.51870727539065,252.83856201171875,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.506668090820312,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314697265625,0.0,0.0,9.405783202964813e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.904717444442213e-05,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,7.31560867279768e-05,290.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,9.904747275868432e-05,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0004698371340055,288.7532043457031,294.1499938964844,252.6141662597656,251.98760986328125,254.50181579589844,252.81350708007807,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119415640881698e-09,0.0010021772468462,-0.0150841809809207,0.0,0.0,0.0,-0.0078464709222316,60.0,-23.52860641479492,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,9.40980389714241e-05,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,9.908952051773667e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,7.318735879380256e-05,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,9.908981883199884e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0004700380086433,288.7469177246094,294.1499938964844,252.5895538330078,251.96633911132807,254.4848480224609,252.7882843017578,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026117088273,6.169508903752785e-09,0.0010026055388152,-0.0152154052630066,0.0,0.0,0.0,-0.0078713046386837,60.0,-23.550199508666992,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.41923790378496e-05,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.918886644300072e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.32607368263416e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.918916475726292e-05,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0004705092869699,288.7343139648437,294.1499938964844,252.5406494140625,251.924057006836,254.45068359375,252.7374267578125,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287038001318024e-09,0.0010036105522885,-0.0155232772231101,0.0,0.0,0.0,-0.0079295681789517,60.0,-23.594459533691406,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.41923790378496e-05,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.918886644300072e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.32607368263416e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.918916475726292e-05,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0004705092869699,288.7343139648437,294.1499938964844,252.5406494140625,251.924057006836,254.45068359375,252.7374267578125,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287038001318024e-09,0.0010036105522885,-0.0155232772231101,0.0,0.0,0.0,-0.0079295681789517,60.0,-23.594459533691406,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.426564793102445e-05,291.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.926602069754152e-05,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,7.331772212637588e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.92663117358461e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.0004708752676378,288.7216186523437,294.1499938964844,252.4923858642578,251.8823089599609,254.416244506836,252.68624877929688,286.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783049952803594e-09,0.0010043911170214,-0.0157623533159494,0.0,0.0,0.0,-0.0079748146235942,60.0,-23.637868881225582,-0.0,-6.87813752620059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.426564793102445e-05,291.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.926602069754152e-05,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,7.331772212637588e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.92663117358461e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.0004708752676378,288.7216186523437,294.1499938964844,252.4923858642578,251.8823089599609,254.416244506836,252.68624877929688,286.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783049952803594e-09,0.0010043911170214,-0.0157623533159494,0.0,0.0,0.0,-0.0079748146235942,60.0,-23.637868881225582,-0.0,-6.87813752620059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,9.427028999198228e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,9.927091014105828e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,7.332133100135252e-05,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.927120117936283e-05,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0004708984633907,288.7088928222656,294.1499938964844,252.44509887695312,251.8413543701172,254.3815460205078,252.63560485839844,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384075934562361e-09,0.0010044407099485,-0.0157774705439806,0.0,0.0,0.0,-0.007977676577866,60.0,-23.668710708618164,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,9.427028999198228e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,9.927091014105828e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,7.332133100135252e-05,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.927120117936283e-05,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0004708984633907,288.7088928222656,294.1499938964844,252.44509887695312,251.8413543701172,254.3815460205078,252.63560485839844,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384075934562361e-09,0.0010044407099485,-0.0157774705439806,0.0,0.0,0.0,-0.007977676577866,60.0,-23.668710708618164,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.421531285624952e-05,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,9.921302262227982e-05,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,7.327857019845396e-05,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.921330638462678e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0004706238687504,288.69610595703125,294.1499938964844,252.3990478515625,251.80145263671875,254.3466644287109,252.58624267578125,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155711771401e-09,0.0010038550244644,-0.0155980214476585,0.0,0.0,0.0,-0.0079437168315052,60.0,-23.68372344970703,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.421531285624952e-05,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,9.921302262227982e-05,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,7.327857019845396e-05,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.921330638462678e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0004706238687504,288.69610595703125,294.1499938964844,252.3990478515625,251.80145263671875,254.3466644287109,252.58624267578125,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155711771401e-09,0.0010038550244644,-0.0155980214476585,0.0,0.0,0.0,-0.0079437168315052,60.0,-23.68372344970703,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,9.416984539711848e-05,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,9.91651468211785e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.324320904444903e-05,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,9.916543058352544e-05,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0004703967424575,288.6897277832031,294.1499938964844,252.3765869140625,251.7819976806641,254.32916259765625,252.56222534179688,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258916940282688e-09,0.0010033706203103,-0.0154496133327484,0.0,0.0,0.0,-0.0079156309366226,60.0,-23.685609817504883,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.41226026043296e-05,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.911540109897032e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,7.32064654584974e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,9.911568486131728e-05,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.000470160797704,288.68328857421875,294.1499938964844,252.35455322265625,251.76287841796875,254.31163024902344,252.53860473632807,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200056468230741e-09,0.001002867356874,-0.0152954254299402,0.0,0.0,0.0,-0.0078864507377147,60.0,-23.68524742126465,-0.0,-6.857275280935937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.40509999054484e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,9.904000035021454e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,7.315077527891845e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.904027683660388e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304382324219,0.0,0.0,0.0004698031407315,288.6704406738281,294.1499938964844,252.3119201660156,251.72589111328125,254.2764892578125,252.4925537109375,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110835393258185e-09,0.0010021042544394,-0.015061704441905,0.0,0.0,0.0,-0.0078422194346785,60.0,-23.68399810791016,-0.0,-6.846844513574979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.40509999054484e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,9.904000035021454e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,7.315077527891845e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.904027683660388e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304382324219,0.0,0.0,0.0004698031407315,288.6704406738281,294.1499938964844,252.3119201660156,251.72589111328125,254.2764892578125,252.4925537109375,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110835393258185e-09,0.0010021042544394,-0.015061704441905,0.0,0.0,0.0,-0.0078422194346785,60.0,-23.68399810791016,-0.0,-6.846844513574979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,9.397932444699109e-05,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.896452684188262e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,7.309502689167857e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.896479605231434e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,0.0004694451054092,288.6575622558594,294.1499938964844,252.2714233398437,251.69073486328125,254.2412567138672,252.44830322265625,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215192831947215e-09,0.0010013405699282,-0.0148277319967746,0.0,0.0,0.0,-0.0077979420311748,60.0,-23.683046340942383,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,9.397932444699109e-05,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.896452684188262e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,7.309502689167857e-05,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.896479605231434e-05,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,0.0004694451054092,288.6575622558594,294.1499938964844,252.2714233398437,251.69073486328125,254.2412567138672,252.44830322265625,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215192831947215e-09,0.0010013405699282,-0.0148277319967746,0.0,0.0,0.0,-0.0077979420311748,60.0,-23.683046340942383,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,9.39051024033688e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,9.888637578114869e-05,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,7.303729944396764e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,9.88866449915804e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0004690743808168,288.6446228027344,294.1499938964844,252.23336791992188,251.65768432617188,254.2059783935547,252.4057159423828,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929039925689494e-09,0.0010005497606471,-0.0145854707807302,0.0,0.0,0.0,-0.0077520962804555,60.0,-23.680315017700195,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,9.39051024033688e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,9.888637578114869e-05,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,7.303729944396764e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,9.88866449915804e-05,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0004690743808168,288.6446228027344,294.1499938964844,252.23336791992188,251.65768432617188,254.2059783935547,252.4057159423828,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929039925689494e-09,0.0010005497606471,-0.0145854707807302,0.0,0.0,0.0,-0.0077520962804555,60.0,-23.680315017700195,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.382869029650465e-05,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,9.880591096589342e-05,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058898925781,0.0,0.0,7.297786942217499e-05,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.880617290036751e-05,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0004686927131842,288.63165283203125,294.1499938964844,252.19805908203125,251.6269989013672,254.1707305908203,252.3651428222656,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.67504119873047,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,9.382869029650465e-05,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,9.880591096589342e-05,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058898925781,0.0,0.0,7.297786942217499e-05,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.880617290036751e-05,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0004686927131842,288.63165283203125,294.1499938964844,252.19805908203125,251.6269989013672,254.1707305908203,252.3651428222656,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.67504119873047,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
