time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607500,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,9.37899822019972e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129577636719,0.0,0.0,9.876514377538116e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,7.29477615095675e-05,290.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,9.876540570985526e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,0.0004684993182308,288.62518310546875,294.1499938964844,252.1815185546875,251.6126251220703,254.1531219482422,252.3457489013672,286.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-23.671432495117188,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,9.37511504162103e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,9.872425289358944e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921264648437,0.0,0.0,7.291755900951102e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,9.872451482806356e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0004683053703047,288.61865234375,294.1499938964844,252.1657867431641,251.59893798828125,254.13552856445312,252.3268585205078,286.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-23.667293548583984,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,9.367368329549208e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,9.864268213277684e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,7.285730680450797e-05,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.864294406725094e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0004679184348788,288.6056213378906,294.1499938964844,252.1368560791016,251.57376098632807,254.10044860839844,252.29071044921875,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.65738677978516,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,9.367368329549208e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,9.864268213277684e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,7.285730680450797e-05,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.864294406725094e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0004679184348788,288.6056213378906,294.1499938964844,252.1368560791016,251.57376098632807,254.10044860839844,252.29071044921875,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.65738677978516,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,9.359760588267818e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.856257383944468e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,7.279813144123182e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,9.856282849796116e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0004675383970607,288.5925598144531,294.1499938964844,252.111557006836,251.5517425537109,254.0655670166016,252.2572631835937,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-23.645065307617188,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,9.359760588267818e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.856257383944468e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,7.279813144123182e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,9.856282849796116e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0004675383970607,288.5925598144531,294.1499938964844,252.111557006836,251.5517425537109,254.0655670166016,252.2572631835937,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-23.645065307617188,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468688964844,0.0,0.0,9.3523740360979e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.848479385254905e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,7.274068775586784e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,9.848504123510791e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11871337890625,0.0,0.0,0.000467169447802,288.5794677734375,294.1499938964844,252.09019470214844,251.5331420898437,254.0308990478516,252.22618103027344,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.6308536529541,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468688964844,0.0,0.0,9.3523740360979e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.848479385254905e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,7.274068775586784e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,9.848504123510791e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11871337890625,0.0,0.0,0.000467169447802,288.5794677734375,294.1499938964844,252.09019470214844,251.5331420898437,254.0308990478516,252.22618103027344,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.6308536529541,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,9.345344733446836e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,9.841077553573996e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,7.268601621035486e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,9.841102291829884e-05,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0004668183391913,288.5663146972656,294.1499938964844,252.07305908203125,251.51821899414065,253.99655151367188,252.1981506347656,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.61439514160156,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,9.345344733446836e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,9.841077553573996e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,7.268601621035486e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,9.841102291829884e-05,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0004668183391913,288.5663146972656,294.1499938964844,252.07305908203125,251.51821899414065,253.99655151367188,252.1981506347656,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.61439514160156,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,9.341987606603652e-05,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75518798828125,0.0,0.0,9.837542165769264e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,7.265989552251995e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.837566904025152e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0004666506429202,288.5597229003906,294.1499938964844,252.066162109375,251.51222229003903,253.97952270507807,252.185287475586,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-23.60542106628418,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,9.338757081422956e-05,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.834140655584632e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.923095703125,0.0,0.0,7.263477891683578e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,9.834165393840522e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,0.0004664892912842,288.5531616210937,294.1499938964844,252.06044006347656,251.5072479248047,253.96258544921875,252.1731109619141,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-23.59602165222168,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,9.332702757092191e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376403808594,0.0,0.0,9.827765461523086e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,7.258768891915679e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.827789472183213e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.0004661868733819,288.5399475097656,294.1499938964844,252.0526580810547,251.50045776367188,253.9290466308593,252.1511383056641,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.575742721557617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,9.332702757092191e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7376403808594,0.0,0.0,9.827765461523086e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,7.258768891915679e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.827789472183213e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.0004661868733819,288.5399475097656,294.1499938964844,252.0526580810547,251.50045776367188,253.9290466308593,252.1511383056641,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.575742721557617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.327271254733203e-05,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259216308594,0.0,0.0,9.822045831242576e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,7.254543743329123e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,9.822069841902704e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0004659155674744,288.5267028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.89605712890625,252.13282775878903,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-23.553422927856445,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,9.327271254733203e-05,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259216308594,0.0,0.0,9.822045831242576e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,7.254543743329123e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,9.822069841902704e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0004659155674744,288.5267028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.89605712890625,252.13282775878903,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-23.553422927856445,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778991699219,0.0,0.0,9.32306720642373e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,9.817619138630108e-05,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,7.25127465557307e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,9.817643149290234e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0004657055833376,288.513427734375,294.1499938964844,252.0500030517578,251.4981384277344,253.8636016845703,252.1177215576172,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088677035303135e-09,0.0009933636756613,-0.0123839201405644,0.0,0.0,0.0,-0.0073354910127818,60.0,-23.530622482299805,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778991699219,0.0,0.0,9.32306720642373e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,9.817619138630108e-05,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,7.25127465557307e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,9.817643149290234e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0004657055833376,288.513427734375,294.1499938964844,252.0500030517578,251.4981384277344,253.8636016845703,252.1177215576172,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088677035303135e-09,0.0009933636756613,-0.0123839201405644,0.0,0.0,0.0,-0.0073354910127818,60.0,-23.530622482299805,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.320470417151228e-05,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,9.814884833758696e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,7.249254849739373e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,9.814908116823062e-05,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0004655758966691,288.5001220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.831771850586,252.10562133789065,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056315366402941e-09,0.000993086840026,-0.0122991371899843,0.0,0.0,0.0,-0.0073194475844502,60.0,-23.510786056518555,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,9.320470417151228e-05,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,9.814884833758696e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,7.249254849739373e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,9.814908116823062e-05,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0004655758966691,288.5001220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.831771850586,252.10562133789065,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056315366402941e-09,0.000993086840026,-0.0122991371899843,0.0,0.0,0.0,-0.0073194475844502,60.0,-23.510786056518555,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85711669921875,0.0,0.0,9.319795935880391e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963806152344,0.0,0.0,9.814174700295553e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,7.24873025319539e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78485107421875,0.0,0.0,9.814197983359918e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0004655421944335,288.49346923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.81610107421875,252.1004943847656,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047904760857591e-09,0.0009930148953571,-0.0122771020978689,0.0,0.0,0.0,-0.0073152780532836,60.0,-23.502361297607425,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501892089844,0.0,0.0,9.319506352767348e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,9.813869837671518e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,7.24850469850935e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.813893120735884e-05,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0004655277298297,288.4867858886719,294.1499938964844,252.0500030517578,251.4981384277344,253.8005523681641,252.0958404541016,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676426544785,0.0,0.0,0.0,-0.0073134880512952,60.0,-23.49486923217773,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,9.32003022171557e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,9.814421355258672e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,7.248912152135745e-05,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.81444463832304e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0004655539232771,288.473388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7698516845703,252.0877380371093,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-23.482641220092773,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,9.32003022171557e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,9.814421355258672e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,7.248912152135745e-05,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.81444463832304e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0004655539232771,288.473388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7698516845703,252.0877380371093,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-23.482641220092773,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,9.321989637101068e-05,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,9.816484816838056e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82586669921875,0.0,0.0,7.250435737660155e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,9.81650737230666e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.0004656517703551,288.4599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.7396545410156,252.08094787597656,286.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-23.47393226623535,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,9.321989637101068e-05,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,9.816484816838056e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82586669921875,0.0,0.0,7.250435737660155e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,9.81650737230666e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.0004656517703551,288.4599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.7396545410156,252.08094787597656,286.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209141836012e-09,0.0009932483080774,-0.0123486369848251,0.0,0.0,0.0,-0.0073288134299218,60.0,-23.47393226623535,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,9.325187420472504e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.654541015625,0.0,0.0,9.81985285761766e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,7.252923387568444e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,9.819874685490504e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,0.0004658115503843,288.44647216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.70999145507807,252.0753936767578,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-23.468868255615234,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,9.325187420472504e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.654541015625,0.0,0.0,9.81985285761766e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,7.252923387568444e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,9.819874685490504e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,0.0004658115503843,288.44647216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.70999145507807,252.0753936767578,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115044388048773e-09,0.0009935889393091,-0.0124530000612139,0.0,0.0,0.0,-0.007348561193794,60.0,-23.468868255615234,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,9.32957700570114e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424865722656,0.0,0.0,9.824475273489952e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,7.256337266881019e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72613525390625,0.0,0.0,9.824497101362796e-05,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,0.000466030818643,288.4329528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.68081665039065,252.0707244873047,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725092457611e-09,0.0009940564632415,-0.0125962551683187,0.0,0.0,0.0,-0.007375668734312,60.0,-23.46667861938477,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,9.32957700570114e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424865722656,0.0,0.0,9.824475273489952e-05,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,7.256337266881019e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72613525390625,0.0,0.0,9.824497101362796e-05,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,0.000466030818643,288.4329528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.68081665039065,252.0707244873047,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169725092457611e-09,0.0009940564632415,-0.0125962551683187,0.0,0.0,0.0,-0.007375668734312,60.0,-23.46667861938477,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,9.332159970654176e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,9.827195754041897e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908630371094,0.0,0.0,7.258346886374056e-05,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195739746094,0.0,0.0,9.827217581914738e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0004661598650272,288.4261779785156,294.1499938964844,252.0500030517578,251.4981384277344,253.6664123535156,252.0687255859375,286.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201904684781766e-09,0.000994331552647,-0.0126805612817406,0.0,0.0,0.0,-0.0073916213586926,60.0,-23.46676445007324,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.334996138932183e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.830182534642518e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,7.260552229126915e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,9.83020436251536e-05,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0004663015424739,288.4194030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.65216064453125,252.06690979003903,286.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237233313692968e-09,0.0009946336504071,-0.0127731170505285,0.0,0.0,0.0,-0.0074091353453695,60.0,-23.46750259399414,-0.0,-6.7451338736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.34130948735401e-05,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.836830577114596e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,7.265462772920728e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,9.83685240498744e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0004666168824769,288.4057922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.6239624023437,252.0637359619141,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-23.470623016357425,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.34130948735401e-05,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,9.836830577114596e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,7.265462772920728e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,9.83685240498744e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0004666168824769,288.4057922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.6239624023437,252.0637359619141,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.012979157269001,0.0,0.0,0.0,-0.0074481237679719,60.0,-23.470623016357425,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,9.348365711048244e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,9.844262240221724e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.270951027749106e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68658447265625,0.0,0.0,9.844283340498804e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.0,0.0,0.0004669694171752,288.3921203613281,294.1499938964844,252.0500030517578,251.4981384277344,253.59625244140625,252.0611114501953,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.47582054138184,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,9.348365711048244e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,9.844262240221724e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.270951027749106e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68658447265625,0.0,0.0,9.844283340498804e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.0,0.0,0.0004669694171752,288.3921203613281,294.1499938964844,252.0500030517578,251.4981384277344,253.59625244140625,252.0611114501953,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.47582054138184,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,9.355982183478773e-05,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,9.852282528299838e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415771484375,0.0,0.0,7.276875112438574e-05,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,9.85230362857692e-05,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.000467349862447,288.37841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5690155029297,252.05894470214844,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.482690811157227,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,9.355982183478773e-05,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,9.852282528299838e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415771484375,0.0,0.0,7.276875112438574e-05,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,9.85230362857692e-05,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.000467349862447,288.37841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5690155029297,252.05894470214844,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.482690811157227,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,9.363971184939146e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,9.860694990493356e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,7.283088052645326e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,9.860716090770438e-05,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0004677489341702,288.3646545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.5422515869141,252.0572052001953,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.49074363708496,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
