time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609840,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,9.363971184939146e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,9.860694990493356e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,7.283088052645326e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,9.860716090770438e-05,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0004677489341702,288.3646545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.5422515869141,252.0572052001953,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.49074363708496,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.368043538415805e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,9.864983439911156e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203063964844,0.0,0.0,7.286256004590541e-05,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533203125,0.0,0.0,9.865003812592477e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0004679523408412,288.3577575683594,294.1499938964844,252.0500030517578,251.4981384277344,253.529052734375,252.05645751953125,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-23.49505615234375,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100830078125,0.0,0.0,9.372136992169544e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.86929444479756e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,7.289439963642508e-05,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466369628906,0.0,0.0,9.86931481747888e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492126464844,0.0,0.0,0.000468156824354,288.3508605957031,294.1499938964844,252.0500030517578,251.4981384277344,253.51597595214844,252.0557861328125,286.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-23.49946975708008,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,9.38029188546352e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,9.87788225756958e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.698974609375,0.0,0.0,7.295782415894791e-05,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.87790190265514e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0004685641906689,288.33697509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4901123046875,252.0546264648437,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-23.50838088989257,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,9.38029188546352e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,9.87788225756958e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.698974609375,0.0,0.0,7.295782415894791e-05,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.87790190265514e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,0.0004685641906689,288.33697509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4901123046875,252.0546264648437,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-23.50838088989257,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816711425781,0.0,0.0,9.388280159328132e-05,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.8862947197631e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,7.301995356101543e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,9.886314364848658e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0004689632332883,288.3230895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.46466064453125,252.0536499023437,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.5171127319336,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816711425781,0.0,0.0,9.388280159328132e-05,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.8862947197631e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,7.301995356101543e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,9.886314364848658e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0004689632332883,288.3230895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.46466064453125,252.0536499023437,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.5171127319336,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.395910456078128e-05,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.894329559756444e-05,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,7.307930354727432e-05,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,9.894349204842e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,0.0004693444061558,288.3091125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.43966674804688,252.05288696289065,286.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.52513313293457,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.395910456078128e-05,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.894329559756444e-05,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,7.307930354727432e-05,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,9.894349204842e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,0.0004693444061558,288.3091125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.43966674804688,252.05288696289065,286.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.52513313293457,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.403100557392464e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.901901648845524e-05,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,7.313522655749694e-05,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,9.90192056633532e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0004697035765275,288.2951354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.41510009765625,252.05227661132807,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.53219985961914,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.403100557392464e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.901901648845524e-05,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,7.313522655749694e-05,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,9.90192056633532e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0004697035765275,288.2951354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.41510009765625,252.05227661132807,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.53219985961914,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459655761719,0.0,0.0,9.406502795172857e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,9.905484330374748e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,7.316168921533972e-05,290.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58599853515625,0.0,0.0,9.905503975460306e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,0.0004698735428974,288.2881164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.4029693603516,252.05203247070312,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.1280505114780234e-09,0.0010022510541602,-0.015106800943613,0.0,0.0,0.0,-0.0078507522121071,60.0,-23.535276412963867,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,9.409795165993272e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062561035156,0.0,0.0,9.908951324177906e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417541503906,0.0,0.0,7.318729331018403e-05,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791931152344,0.0,0.0,9.908970241667704e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.0,0.0004700379795394,288.28106689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3909454345703,252.0518035888672,286.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169061261829256e-09,0.0010026018135249,-0.0152142317965626,0.0,0.0,0.0,-0.007871082983911,60.0,-23.538057327270508,-0.0,-6.853650802440825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.418158151675016e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.917758143274114e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,7.325234037125483e-05,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,9.91777706076391e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,0.0004704557359218,288.2669677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.36721801757807,252.0514068603516,286.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.273249475441389e-09,0.0010034926235675,-0.0154871586710214,0.0,0.0,0.0,-0.0079227332025766,60.0,-23.545616149902344,-0.0,-6.865838031444582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.418158151675016e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.917758143274114e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,7.325234037125483e-05,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,9.91777706076391e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,0.0004704557359218,288.2669677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.36721801757807,252.0514068603516,286.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.273249475441389e-09,0.0010034926235675,-0.0154871586710214,0.0,0.0,0.0,-0.0079227332025766,60.0,-23.545616149902344,-0.0,-6.865838031444582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,9.42529586609453e-05,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,9.925274207489564e-05,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,7.330784865189344e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55194091796875,0.0,0.0,9.925293124979362e-05,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0004708122869487,288.2528381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.3438720703125,252.0511016845703,286.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.362166793394408e-09,0.0010042530484497,-0.0157200787216424,0.0,0.0,0.0,-0.0079668136313557,60.0,-23.55334854125977,-0.0,-6.876247482523469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61004638671875,0.0,0.0,9.42529586609453e-05,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,9.925274207489564e-05,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,7.330784865189344e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55194091796875,0.0,0.0,9.925293124979362e-05,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,0.0004708122869487,288.2528381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.3438720703125,252.0511016845703,286.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.362166793394408e-09,0.0010042530484497,-0.0157200787216424,0.0,0.0,0.0,-0.0079668136313557,60.0,-23.55334854125977,-0.0,-6.876247482523469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,9.427564509678632e-05,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,9.927664359565824e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,7.332550012506545e-05,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382385253906,0.0,0.0,9.92768254945986e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004709256463684,288.2386474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.32095336914065,252.0508575439453,286.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390431739333735e-09,0.0010044949594885,-0.0157941188663244,0.0,0.0,0.0,-0.007980827242136,60.0,-23.552858352661133,-0.0,-6.879557901129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,9.427564509678632e-05,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,9.927664359565824e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,7.332550012506545e-05,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382385253906,0.0,0.0,9.92768254945986e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004709256463684,288.2386474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.32095336914065,252.0508575439453,286.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390431739333735e-09,0.0010044949594885,-0.0157941188663244,0.0,0.0,0.0,-0.007980827242136,60.0,-23.552858352661133,-0.0,-6.879557901129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,9.425492316950113e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,9.925481572281568e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.330938387895003e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,9.925500489771366e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,0.0004708221240434,288.22442626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.29844665527344,252.05067443847656,286.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364601290442806e-09,0.0010042742360383,-0.0157264564186334,0.0,0.0,0.0,-0.0079680224880576,60.0,-23.541975021362305,-0.0,-6.876532410160507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,9.425492316950113e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,9.925481572281568e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.330938387895003e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,9.925500489771366e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,0.0004708221240434,288.22442626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.29844665527344,252.05067443847656,286.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364601290442806e-09,0.0010042742360383,-0.0157264564186334,0.0,0.0,0.0,-0.0079680224880576,60.0,-23.541975021362305,-0.0,-6.876532410160507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.573974609375,0.0,0.0,9.422846778761595e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,9.92269633570686e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,7.328880747081712e-05,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,9.922714525600897e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,0.0004706899926532,288.2173156738281,294.1499938964844,252.0500030517578,251.4981384277344,253.287338256836,252.05059814453125,286.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331642765644574e-09,0.0010039923945441,-0.0156401209533214,0.0,0.0,0.0,-0.0079516833648085,60.0,-23.532657623291016,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.419394336873664e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,9.919060539687052e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,7.326195191126317e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,9.919078729581088e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,0.0004705175233539,288.210205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2763214111328,252.050521850586,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288621179351139e-09,0.0010036246385425,-0.0155274244025349,0.0,0.0,0.0,-0.0079303560778498,60.0,-23.521026611328125,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.412092913407832e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.911372035276143e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,7.320516306208447e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.91139022517018e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,0.0004701528232544,288.1959228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.25457763671875,252.05039978027344,286.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028528049588,6.197645951999675e-09,0.0010028466349467,-0.0152891110628843,0.0,0.0,0.0,-0.0078852558508515,60.0,-23.49344825744629,-0.0,-6.85699319546984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.412092913407832e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.911372035276143e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,7.320516306208447e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.91139022517018e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,0.0004701528232544,288.1959228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.25457763671875,252.05039978027344,286.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028528049588,6.197645951999675e-09,0.0010028466349467,-0.0152891110628843,0.0,0.0,0.0,-0.0078852558508515,60.0,-23.49344825744629,-0.0,-6.85699319546984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.537841796875,0.0,0.0,9.406594472238794e-05,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,9.905581828206778e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,7.316240225918591e-05,290.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,9.905600018100812e-05,291.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0004698781704064,288.181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.23326110839844,252.05032348632807,286.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096377521753,0.0,0.0,0.0,-0.0078512905165553,60.0,-23.46650505065918,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.537841796875,0.0,0.0,9.406594472238794e-05,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,9.905581828206778e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,7.316240225918591e-05,290.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,9.905600018100812e-05,291.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0004698781704064,288.181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.23326110839844,252.05032348632807,286.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096377521753,0.0,0.0,0.0,-0.0078512905165553,60.0,-23.46650505065918,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,9.401756688021123e-05,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.900487930281088e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,7.312477100640535e-05,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,9.900505392579362e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0004696365213021,288.1673278808594,294.1499938964844,252.0500030517578,251.4981384277344,253.21237182617188,252.0502471923828,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017452295869,-0.014951734803617,0.0,0.0,0.0,-0.0078214090317487,60.0,-23.44200897216797,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233459472656,0.0,0.0,9.401756688021123e-05,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.900487930281088e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,7.312477100640535e-05,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,9.900505392579362e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0004696365213021,288.1673278808594,294.1499938964844,252.0500030517578,251.4981384277344,253.21237182617188,252.0502471923828,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017452295869,-0.014951734803617,0.0,0.0,0.0,-0.0078214090317487,60.0,-23.44200897216797,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,9.39713281695731e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,9.895618859445676e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,7.308881322387606e-05,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.89563632174395e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,0.0004694055824074,288.1529846191406,294.1499938964844,252.0500030517578,251.4981384277344,253.1918029785156,252.0502014160156,286.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240838432741e-09,0.0010012525599449,-0.0148008055984973,0.0,0.0,0.0,-0.0077928462997078,60.0,-23.4184684753418,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,9.39713281695731e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,9.895618859445676e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,7.308881322387606e-05,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.89563632174395e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,0.0004694055824074,288.1529846191406,294.1499938964844,252.0500030517578,251.4981384277344,253.1918029785156,252.0502014160156,286.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240838432741e-09,0.0010012525599449,-0.0148008055984973,0.0,0.0,0.0,-0.0077928462997078,60.0,-23.4184684753418,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,9.3949944130145e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,9.893367678159848e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,7.307218038477004e-05,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,9.89338441286236e-05,291.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,0.0004692987422458,288.14581298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.1816864013672,252.0501708984375,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-23.407100677490234,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.392984065925702e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.89125037449412e-05,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,7.305653707589954e-05,290.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,9.891267109196632e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,0.0004691983340308,288.1386413574219,294.1499938964844,252.0500030517578,251.4981384277344,253.1716461181641,252.05015563964844,286.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959540860800416e-09,0.001000810530968,-0.0146653717383742,0.0,0.0,0.0,-0.0077672163024544,60.0,-23.3960075378418,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798278808594,0.0,0.0,9.389448678120972e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.887527266982944e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,7.302904123207554e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.887544001685455e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0004690217319875,288.1242370605469,294.1499938964844,252.0500030517578,251.4981384277344,253.15182495117188,252.0501251220703,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548632300487e-09,0.0010004338109865,-0.014549964107573,0.0,0.0,0.0,-0.0077453763224184,60.0,-23.37485313415528,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798278808594,0.0,0.0,9.389448678120972e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.887527266982944e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,7.302904123207554e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.887544001685455e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0004690217319875,288.1242370605469,294.1499938964844,252.0500030517578,251.4981384277344,253.15182495117188,252.0501251220703,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548632300487e-09,0.0010004338109865,-0.014549964107573,0.0,0.0,0.0,-0.0077453763224184,60.0,-23.37485313415528,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.386653982801364e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,9.884584869723768e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,7.300730794668198e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.884600876830518e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.0004688821209128,288.1098327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.13238525390625,252.0500946044922,286.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-23.35541343688965,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,9.386653982801364e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,9.884584869723768e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,7.300730794668198e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.884600876830518e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,0.0004688821209128,288.1098327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.13238525390625,252.0500946044922,286.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-23.35541343688965,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.384260192746297e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,9.882063750410452e-05,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.298868877114728e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,9.882080485112964e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0004687625623773,288.09539794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.11329650878903,252.05007934570312,286.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-23.33735084533692,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.384260192746297e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,9.882063750410452e-05,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.298868877114728e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,9.882080485112964e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,0.0004687625623773,288.09539794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.11329650878903,252.05007934570312,286.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-23.33735084533692,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
