time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612180,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,9.381815470987932e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.879490244202316e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,7.296967669390142e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,9.879506251309068e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0004686404718086,288.0809326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0945587158203,252.0500640869141,286.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-23.319684982299805,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,9.381815470987932e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.879490244202316e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,7.296967669390142e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,9.879506251309068e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0004686404718086,288.0809326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0945587158203,252.0500640869141,286.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-23.319684982299805,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,9.380569827044384e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,9.87817838904448e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,7.295998511835933e-05,290.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,9.87819439615123e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,0.000468578247819,288.0736694335937,294.1499938964844,252.0500030517578,251.4981384277344,253.0853271484375,252.0500640869141,286.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048437168167766e-09,0.0009994875872507,-0.0142601178959012,0.0,0.0,0.0,-0.0076905260793864,60.0,-23.310853958129883,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,9.379311086377128e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,9.876852709567174e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.295019895536825e-05,290.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721618652344,0.0,0.0,9.876868716673926e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,0.0004685153835453,288.0664367675781,294.1499938964844,252.0500030517578,251.4981384277344,253.07618713378903,252.050048828125,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789159818192502e-09,0.0009993534768,-0.0142190307378768,0.0,0.0,0.0,-0.007682750467211,60.0,-23.302000045776367,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.376758680446072e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,9.874165698420256e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,7.293034286703914e-05,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,9.874181705527008e-05,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0004683879087679,288.0519104003906,294.1499938964844,252.0500030517578,251.4981384277344,253.05812072753903,252.050033569336,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-23.28422737121582,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.376758680446072e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,9.874165698420256e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093933105469,0.0,0.0,7.293034286703914e-05,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,9.874181705527008e-05,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0004683879087679,288.0519104003906,294.1499938964844,252.0500030517578,251.4981384277344,253.05812072753903,252.050033569336,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-23.28422737121582,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,9.3741669843439e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,9.871436486719176e-05,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.291018846444786e-05,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,9.871451766230166e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.00046825845493,288.0373840332031,294.1499938964844,252.0500030517578,251.4981384277344,253.04039001464844,252.050033569336,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.266357421875,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,9.3741669843439e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,9.871436486719176e-05,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,7.291018846444786e-05,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,9.871451766230166e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.00046825845493,288.0373840332031,294.1499938964844,252.0500030517578,251.4981384277344,253.04039001464844,252.050033569336,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.266357421875,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,9.371544001623988e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.868674533208832e-05,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,7.288978667929769e-05,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,9.868689812719822e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0004681274294853,288.0227966308594,294.1499938964844,252.0500030517578,251.4981384277344,253.02296447753903,252.050033569336,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.2484130859375,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,9.371544001623988e-05,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.868674533208832e-05,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,7.288978667929769e-05,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,9.868689812719822e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0004681274294853,288.0227966308594,294.1499938964844,252.0500030517578,251.4981384277344,253.02296447753903,252.050033569336,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.2484130859375,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,9.36889773583971e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.86588856903836e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.286920299520716e-05,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,9.86590312095359e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0004679952689912,288.0082092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.00587463378903,252.05001831054688,286.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.230411529541016,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,9.36889773583971e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.86588856903836e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.286920299520716e-05,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,9.86590312095359e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0004679952689912,288.0082092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.00587463378903,252.05001831054688,286.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.230411529541016,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,9.36756914597936e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518615722656,0.0,0.0,9.864489402389154e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,7.285887113539502e-05,290.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090209960937,0.0,0.0,9.864503954304382e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,0.0004679288831539,288.0008850097656,294.1499938964844,252.0500030517578,251.4981384277344,252.99745178222656,252.05001831054688,286.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-23.22139549255371,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.366239100927488e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451477050781,0.0,0.0,9.863088780548424e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,7.284852472366765e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,9.863103332463652e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502258300781,0.0,0.0,0.0004678624682128,287.9935913085937,294.1499938964844,252.0500030517578,251.4981384277344,252.9891052246093,252.05001831054688,286.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-23.21237564086914,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.363581193611026e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.860288992058486e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,7.282784645212814e-05,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.860304271569476e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0004677296674344,287.9789428710937,294.1499938964844,252.0500030517578,251.4981384277344,252.9726409912109,252.05001831054688,286.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.194339752197266,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.363581193611026e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.860288992058486e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,7.282784645212814e-05,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.860304271569476e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0004677296674344,287.9789428710937,294.1499938964844,252.0500030517578,251.4981384277344,252.9726409912109,252.05001831054688,286.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.194339752197266,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.360929107060656e-05,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,9.857497207121924e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.280722638824955e-05,290.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.857511759037152e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,0.000467597215902,287.9642944335937,294.1499938964844,252.0500030517578,251.4981384277344,252.95643615722656,252.05001831054688,286.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.17632102966309,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.360929107060656e-05,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,9.857497207121924e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.280722638824955e-05,290.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.857511759037152e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,0.000467597215902,287.9642944335937,294.1499938964844,252.0500030517578,251.4981384277344,252.95643615722656,252.05001831054688,286.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.17632102966309,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,9.358298120787369e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.854727250058204e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,7.278676639543846e-05,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.854741074377672e-05,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0004674658121075,287.9495849609375,294.1499938964844,252.0500030517578,251.4981384277344,252.94053649902344,252.0500030517578,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-23.158348083496094,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043212890625,0.0,0.0,9.358298120787369e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.854727250058204e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,7.278676639543846e-05,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.854741074377672e-05,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0004674658121075,287.9495849609375,294.1499938964844,252.0500030517578,251.4981384277344,252.94053649902344,252.0500030517578,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-23.158348083496094,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.35569842113182e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,9.851988579612224e-05,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,7.276653923327103e-05,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.852003131527454e-05,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,0.0004673359217122,287.93487548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.92491149902344,252.0500030517578,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.14044952392578,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.35569842113182e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,9.851988579612224e-05,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29180908203125,0.0,0.0,7.276653923327103e-05,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.852003131527454e-05,291.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,0.0004673359217122,287.93487548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.92491149902344,252.0500030517578,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.14044952392578,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,9.354414942208678e-05,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.850637434283271e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,7.275655661942437e-05,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,9.850651258602738e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004672718350775,287.9275207519531,294.1499938964844,252.0500030517578,251.4981384277344,252.917221069336,252.0500030517578,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789235370833475e-09,0.0009967006044462,-0.0134062971919775,0.0,0.0,0.0,-0.0075289532542228,60.0,-23.13154029846192,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,9.353142377221955e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,9.8492979304865e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,7.274666131706908e-05,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,9.849311754805969e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,0.0004672082723118,287.9201354980469,294.1499938964844,252.0500030517578,251.4981384277344,252.9095916748047,252.0500030517578,286.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630722168269585e-09,0.0009965650970116,-0.0133647704496979,0.0,0.0,0.0,-0.0075210947543382,60.0,-23.122657775878903,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,9.350637992611156e-05,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,9.84666039585136e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,7.272718357853591e-05,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.846674220170826e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004670831840485,287.9053955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8945159912109,252.0500030517578,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318607389802764e-09,0.0009962981566786,-0.0132830031216144,0.0,0.0,0.0,-0.0075056217610836,60.0,-23.1049861907959,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,9.350637992611156e-05,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,9.84666039585136e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,7.272718357853591e-05,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.846674220170826e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0004670831840485,287.9053955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8945159912109,252.0500030517578,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318607389802764e-09,0.0009962981566786,-0.0132830031216144,0.0,0.0,0.0,-0.0075056217610836,60.0,-23.1049861907959,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.245361328125,0.0,0.0,9.348203457193448e-05,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.84409634838812e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,7.27082442608662e-05,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,9.844110172707587e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.000466961559141,287.890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8797149658203,252.0500030517578,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905809015035,60.0,-23.087486267089844,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.245361328125,0.0,0.0,9.348203457193448e-05,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.84409634838812e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,7.27082442608662e-05,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,9.844110172707587e-05,291.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.000466961559141,287.890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8797149658203,252.0500030517578,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905809015035,60.0,-23.087486267089844,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.345844591734932e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.8416130640544e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,7.268990157172084e-05,290.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.841626160778104e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,0.0004668437468353,287.8758239746094,294.1499938964844,252.0500030517578,251.4981384277344,252.8651580810547,252.0500030517578,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372127187541764e-09,0.0009957874426618,-0.0131265139207243,0.0,0.0,0.0,-0.0074760094285011,60.0,-23.070167541503903,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.345844591734932e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.8416130640544e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,7.268990157172084e-05,290.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.841626160778104e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,0.0004668437468353,287.8758239746094,294.1499938964844,252.0500030517578,251.4981384277344,252.8651580810547,252.0500030517578,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372127187541764e-09,0.0009957874426618,-0.0131265139207243,0.0,0.0,0.0,-0.0074760094285011,60.0,-23.070167541503903,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,9.34357667574659e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,9.839225094765423e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,7.267226465046406e-05,290.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,9.839238919084892e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004667304747272,287.86102294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8508758544922,252.0500030517578,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.05307006835937,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,9.34357667574659e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,9.839225094765423e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,7.267226465046406e-05,290.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,9.839238919084892e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004667304747272,287.86102294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8508758544922,252.0500030517578,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.05307006835937,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,9.342480916529894e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.838071127887817e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,7.266373722814023e-05,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.83808422461152e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.0004666757595259,287.8536071777344,294.1499938964844,252.0500030517578,251.4981384277344,252.8438262939453,252.0500030517578,285.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330217156540584e-09,0.0009954289998859,-0.0130167175084352,0.0,0.0,0.0,-0.007455232553184,60.0,-23.044618606567383,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,9.34140625759028e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.836938988883048e-05,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,7.265537715284154e-05,290.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.836952813202517e-05,291.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,0.0004666220338549,287.8461608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.8368225097656,252.0500030517578,285.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820317347037e-09,0.0009953144472092,-0.0129816206172108,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.036209106445312,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.339358803117648e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.834783122641966e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,7.263945008162409e-05,290.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.834796219365673e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,0.0004665197920985,287.8313293457031,294.1499938964844,252.0500030517578,251.4981384277344,252.822998046875,252.0500030517578,285.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913069481519415e-09,0.0009950962848961,-0.0129147805273532,0.0,0.0,0.0,-0.0074359434656798,60.0,-23.019620895385746,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.339358803117648e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,9.834783122641966e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,7.263945008162409e-05,290.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.834796219365673e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,0.0004665197920985,287.8313293457031,294.1499938964844,252.0500030517578,251.4981384277344,252.822998046875,252.0500030517578,285.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913069481519415e-09,0.0009950962848961,-0.0129147805273532,0.0,0.0,0.0,-0.0074359434656798,60.0,-23.019620895385746,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.337423398392276e-05,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.832745854509994e-05,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.262440340127796e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.832758223637938e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,0.0004664231091737,287.8164367675781,294.1499938964844,252.0500030517578,251.4981384277344,252.80943298339844,252.0500030517578,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192015878663e-09,0.0009948901133611,-0.0128516033291816,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.00334358215332,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.337423398392276e-05,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.832745854509994e-05,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.262440340127796e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.832758223637938e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,0.0004664231091737,287.8164367675781,294.1499938964844,252.0500030517578,251.4981384277344,252.80943298339844,252.0500030517578,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192015878663e-09,0.0009948901133611,-0.0128516033291816,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.00334358215332,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,9.335633512819186e-05,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.83086138148792e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,7.261048449436203e-05,290.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.830873750615864e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004663337313104,287.8015441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.79611206054688,252.0500030517578,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244889411670783e-09,0.0009946993086487,-0.0127931740134954,0.0,0.0,0.0,-0.0074129318818449,60.0,-22.987417221069336,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
