time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614520,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,9.335633512819186e-05,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.83086138148792e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,7.261048449436203e-05,290.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.830873750615864e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004663337313104,287.8015441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.79611206054688,252.0500030517578,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244889411670783e-09,0.0009946993086487,-0.0127931740134954,0.0,0.0,0.0,-0.0074129318818449,60.0,-22.987417221069336,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,9.333980415249243e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.829120244830848e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.259762060130015e-05,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.829132613958792e-05,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004662511346396,287.78662109375,294.1499938964844,252.0500030517578,251.4981384277344,252.78302001953125,252.0500030517578,285.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285448690581e-09,0.0009945231722667,-0.0127391954883933,0.0,0.0,0.0,-0.0074027176015079,60.0,-22.971811294555664,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,9.333980415249243e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.829120244830848e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.259762060130015e-05,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.829132613958792e-05,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0004662511346396,287.78662109375,294.1499938964844,252.0500030517578,251.4981384277344,252.78302001953125,252.0500030517578,285.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285448690581e-09,0.0009945231722667,-0.0127391954883933,0.0,0.0,0.0,-0.0074027176015079,60.0,-22.971811294555664,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,9.333212801720948e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479431152344,0.0,0.0,9.828311885939912e-05,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,7.259165431605652e-05,290.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.828324255067856e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,0.0004662128048948,287.7791442871094,294.1499938964844,252.0500030517578,251.4981384277344,252.7765655517578,252.0500030517578,285.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214721099378039e-09,0.0009944414487108,-0.0127141382545232,0.0,0.0,0.0,-0.0073979762382805,60.0,-22.964160919189453,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.332486661151052e-05,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.827547910390422e-05,290.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,7.258600817294791e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.827560279518366e-05,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,0.0004661765706259,287.7716979980469,294.1499938964844,252.0500030517578,251.4981384277344,252.77017211914065,252.0500030517578,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205676778530233e-09,0.0009943640325218,-0.0126904435455799,0.0,0.0,0.0,-0.007393492385745,60.0,-22.95660972595215,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.331173350801691e-05,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.826164750847964e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,7.25757927284576e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.82617711997591e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0004661109705921,287.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.757553100586,252.0500030517578,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.1893098707012095e-09,0.000994224101305,-0.012647564522922,0.0,0.0,0.0,-0.0073853787034749,60.0,-22.941837310791016,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.331173350801691e-05,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.826164750847964e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,7.25757927284576e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.82617711997591e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0004661109705921,287.7567138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.757553100586,252.0500030517578,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.1893098707012095e-09,0.000994224101305,-0.012647564522922,0.0,0.0,0.0,-0.0073853787034749,60.0,-22.941837310791016,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.330017201136798e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.824947483139113e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,7.256679964484647e-05,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.824959124671297e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,0.0004660531994886,287.7417297363281,294.1499938964844,252.0500030517578,251.4981384277344,252.74514770507807,252.0500030517578,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174894290860266e-09,0.0009941008174791,-0.0126097984611988,0.0,0.0,0.0,-0.0073782321996986,60.0,-22.927452087402344,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.330017201136798e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.824947483139113e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,7.256679964484647e-05,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.824959124671297e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,0.0004660531994886,287.7417297363281,294.1499938964844,252.0500030517578,251.4981384277344,252.74514770507807,252.0500030517578,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174894290860266e-09,0.0009941008174791,-0.0126097984611988,0.0,0.0,0.0,-0.0073782321996986,60.0,-22.927452087402344,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.329062595497815e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.823941945796832e-05,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838928222656,0.0,0.0,7.255937089212239e-05,290.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.823953587329016e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0004660054983105,287.72674560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7329559326172,252.0500030517578,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995808660753e-09,0.0009939990704879,-0.0125786261633038,0.0,0.0,0.0,-0.0073723336681723,60.0,-22.913549423217773,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.329062595497815e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.823941945796832e-05,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838928222656,0.0,0.0,7.255937089212239e-05,290.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.823953587329016e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0004660054983105,287.72674560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7329559326172,252.0500030517578,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995808660753e-09,0.0009939990704879,-0.0125786261633038,0.0,0.0,0.0,-0.0073723336681723,60.0,-22.913549423217773,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.328295709565282e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.823134314501658e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,7.255341188283637e-05,290.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.823146683629602e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0004659672267735,287.71173095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7209930419922,252.0500030517578,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153438120686361e-09,0.0009939173469319,-0.0125535866245627,0.0,0.0,0.0,-0.007367595564574,60.0,-22.90011215209961,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.328295709565282e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.823134314501658e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,7.255341188283637e-05,290.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.823146683629602e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0004659672267735,287.71173095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7209930419922,252.0500030517578,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153438120686361e-09,0.0009939173469319,-0.0125535866245627,0.0,0.0,0.0,-0.007367595564574,60.0,-22.90011215209961,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.327988664153963e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.82281198957935e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,7.255102536873892e-05,290.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,9.822823631111532e-05,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.0004659518890548,287.7041931152344,294.1499938964844,252.0500030517578,251.4981384277344,252.715087890625,252.0500030517578,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149614512589551e-09,0.0009938846342265,-0.0125435693189501,0.0,0.0,0.0,-0.0073656998574733,60.0,-22.89358711242676,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.327739826403558e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.82255005510524e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,7.254908996401355e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.822561696637422e-05,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0004659394617192,287.6966857910156,294.1499938964844,252.0500030517578,251.4981384277344,252.709228515625,252.0500030517578,285.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938632138073,5.146512993547958e-09,0.0009938580915331,-0.012535442598164,0.0,0.0,0.0,-0.0073641622439026,60.0,-22.887184143066406,-0.0,-6.734614999004408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.327397856395692e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.822189895203336e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,7.254642696352676e-05,290.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,9.822200809139758e-05,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,0.0004659223777707,287.6816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.69764709472656,252.0500030517578,285.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142246184419719e-09,0.0009938216535374,-0.0125242648646235,0.0,0.0,0.0,-0.0073620472103357,60.0,-22.8747673034668,-0.0,-6.734120461260319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.327397856395692e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.822189895203336e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,7.254642696352676e-05,290.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,9.822200809139758e-05,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,0.0004659223777707,287.6816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.69764709472656,252.0500030517578,285.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142246184419719e-09,0.0009938216535374,-0.0125242648646235,0.0,0.0,0.0,-0.0073620472103357,60.0,-22.8747673034668,-0.0,-6.734120461260319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.32728435145691e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.822069841902704e-05,290.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.254554657265544e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.822081483434886e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,0.0004659167316276,287.6665344238281,294.1499938964844,252.0500030517578,251.4981384277344,252.6862945556641,252.0500030517578,285.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140826431215828e-09,0.0009938094299286,-0.0125205460935831,0.0,0.0,0.0,-0.0073613431304693,60.0,-22.86291885375977,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.32728435145691e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.822069841902704e-05,290.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,7.254554657265544e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.822081483434886e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,0.0004659167316276,287.6665344238281,294.1499938964844,252.0500030517578,251.4981384277344,252.6862945556641,252.0500030517578,285.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140826431215828e-09,0.0009938094299286,-0.0125205460935831,0.0,0.0,0.0,-0.0073613431304693,60.0,-22.86291885375977,-0.0,-6.733955615345621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,9.327368024969472e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.822157880989836e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,7.25461941328831e-05,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.822169522522016e-05,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,0.0004659208934754,287.65142822265625,294.1499938964844,252.0500030517578,251.4979705810547,252.67510986328125,252.0500030517578,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.141862047253198e-09,0.0009938182774931,-0.0125232581049203,0.0,0.0,0.0,-0.0073618562892079,60.0,-22.85158348083496,-0.0,-6.734075697067965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,9.327368024969472e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.822157880989836e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,7.25461941328831e-05,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.822169522522016e-05,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,0.0004659208934754,287.65142822265625,294.1499938964844,252.0500030517578,251.4979705810547,252.67510986328125,252.0500030517578,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.141862047253198e-09,0.0009938182774931,-0.0125232581049203,0.0,0.0,0.0,-0.0073618562892079,60.0,-22.85158348083496,-0.0,-6.734075697067965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.327635052613914e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.822439460549504e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,7.254827505676076e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.822451102081686e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0004659342521335,287.63629150390625,294.1499938964844,252.0500030517578,251.4974670410156,252.6641540527344,252.0500030517578,285.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938519215211,5.1451878313457655e-09,0.0009938467992469,-0.0125319706276059,0.0,0.0,0.0,-0.0073635051958262,60.0,-22.84074592590332,-0.0,-6.734460811230747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.327635052613914e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.822439460549504e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,7.254827505676076e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.822451102081686e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0004659342521335,287.63629150390625,294.1499938964844,252.0500030517578,251.4974670410156,252.6641540527344,252.0500030517578,285.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938519215211,5.1451878313457655e-09,0.0009938467992469,-0.0125319706276059,0.0,0.0,0.0,-0.0073635051958262,60.0,-22.84074592590332,-0.0,-6.734460811230747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,9.327820589533076e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.822635183809324e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.254971569636837e-05,290.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,9.822646097745746e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0004659435071516,287.62872314453125,294.1499938964844,252.0500030517578,251.49708557128903,252.6587371826172,252.0500030517578,285.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147496207058566e-09,0.0009938664734363,-0.0125380186364054,0.0,0.0,0.0,-0.0073646493256092,60.0,-22.83546638488769,-0.0,-6.734728685842128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.32805851334706e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,9.822885476751252e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,7.255156378960237e-05,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.822896390687674e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0004659554106183,287.62115478515625,294.1499938964844,252.0500030517578,251.49664306640625,252.65338134765625,252.0500030517578,285.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.150456061642217e-09,0.0009938917355611,-0.0125457737594842,0.0,0.0,0.0,-0.0073661170899868,60.0,-22.830307006835938,-0.0,-6.7350718779835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.328394662588836e-05,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,9.823239815887064e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,7.255417585838586e-05,290.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.823250002227724e-05,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004659721744246,287.612060546875,294.1499938964844,252.0500030517578,251.4960174560547,252.64700317382807,252.0500030517578,285.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.154641158355844e-09,0.0009939275914803,-0.0125567372888326,0.0,0.0,0.0,-0.0073681916110217,60.0,-22.82424736022949,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.328651503892615e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,9.823510481510311e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.255617674672976e-05,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.823521395446733e-05,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004659850383177,287.6059875488281,294.1499938964844,252.0500030517578,251.4955444335937,252.64279174804688,252.0500030517578,285.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.157846594272541e-09,0.0009939549490809,-0.0125651359558105,0.0,0.0,0.0,-0.007369780447334,60.0,-22.820281982421875,-0.0,-6.735928081980094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,9.329411113867536e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.82431010925211e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,7.256208482431248e-05,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.824321023188531e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,0.0004660229897126,287.5908203125,294.1499938964844,252.0500030517578,251.4941864013672,252.63238525390625,252.0500030517578,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167304362174718e-09,0.0009940358577296,-0.0125899137929081,0.0,0.0,0.0,-0.0073744691908359,60.0,-22.810680389404297,-0.0,-6.73702444942137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,9.329411113867536e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.82431010925211e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,7.256208482431248e-05,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,9.824321023188531e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,0.0004660229897126,287.5908203125,294.1499938964844,252.0500030517578,251.4941864013672,252.63238525390625,252.0500030517578,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940409800037,5.167304362174718e-09,0.0009940358577296,-0.0125899137929081,0.0,0.0,0.0,-0.0073744691908359,60.0,-22.810680389404297,-0.0,-6.73702444942137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,9.330324974143878e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.825272718444468e-05,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,7.256919343490154e-05,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,9.825282904785126e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,0.0004660686245188,287.5755920410156,294.1499938964844,252.0500030517578,251.4925994873047,252.6221618652344,252.0500030517578,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178681927731077e-09,0.0009941331809386,-0.0126197207719087,0.0,0.0,0.0,-0.0073801092803478,60.0,-22.80146026611328,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,9.330324974143878e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,9.825272718444468e-05,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,7.256919343490154e-05,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,9.825282904785126e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,0.0004660686245188,287.5755920410156,294.1499938964844,252.0500030517578,251.4925994873047,252.6221618652344,252.0500030517578,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178681927731077e-09,0.0009941331809386,-0.0126197207719087,0.0,0.0,0.0,-0.0073801092803478,60.0,-22.80146026611328,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.331401088275015e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.826406312640756e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,7.257756078615785e-05,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.826416498981416e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004661223792936,287.56036376953125,294.1499938964844,252.0500030517578,251.4908142089844,252.6121368408203,252.0500030517578,285.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192085872351981e-09,0.0009942477336153,-0.0126548381522297,0.0,0.0,0.0,-0.0073867547325789,60.0,-22.79265022277832,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.331401088275015e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.826406312640756e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,7.257756078615785e-05,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.826416498981416e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004661223792936,287.56036376953125,294.1499938964844,252.0500030517578,251.4908142089844,252.6121368408203,252.0500030517578,285.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192085872351981e-09,0.0009942477336153,-0.0126548381522297,0.0,0.0,0.0,-0.0073867547325789,60.0,-22.79265022277832,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,9.33198825805448e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.827024769037962e-05,290.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,7.258213008753955e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.827034955378622e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,0.0004661517450585,287.552734375,294.1499938964844,252.0500030517578,251.48985290527344,252.607177734375,252.0500030517578,285.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199403574351891e-09,0.0009943103650584,-0.0126740084961056,0.0,0.0,0.0,-0.0073903822340071,60.0,-22.788375854492188,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.33261908357963e-05,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,9.827689063968136e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,7.258703408297151e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.827699250308795e-05,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0004661832354031,287.5451354980469,294.1499938964844,252.0500030517578,251.4888458251953,252.60226440429688,252.0500030517578,285.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207258180206509e-09,0.0009943775366991,-0.0126945869997143,0.0,0.0,0.0,-0.0073942760936915,60.0,-22.784198760986328,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.333997149951756e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.829139889916404e-05,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.25977515685372e-05,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.829150076257064e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004662520659621,287.52984619140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59259033203125,252.0500030517578,285.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224420895899584e-09,0.0009945242200046,-0.0127395503222942,0.0,0.0,0.0,-0.0074027846567332,60.0,-22.77613639831543,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.333997149951756e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.829139889916404e-05,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,7.25977515685372e-05,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.829150076257064e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004662520659621,287.52984619140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59259033203125,252.0500030517578,285.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224420895899584e-09,0.0009945242200046,-0.0127395503222942,0.0,0.0,0.0,-0.0074027846567332,60.0,-22.77613639831543,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.335504728369416e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.83072823146358e-05,290.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,7.260948041221127e-05,290.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.83073841780424e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004663274157792,287.5145568847656,294.1499938964844,252.0500030517578,251.4844665527344,252.58306884765625,252.0500030517578,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.243205869476242e-09,0.0009946848731487,-0.012788763269782,0.0,0.0,0.0,-0.0074120969511568,60.0,-22.768394470214844,-0.0,-6.74582594228923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.335504728369416e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.83072823146358e-05,290.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,7.260948041221127e-05,290.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.83073841780424e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004663274157792,287.5145568847656,294.1499938964844,252.0500030517578,251.4844665527344,252.58306884765625,252.0500030517578,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.243205869476242e-09,0.0009946848731487,-0.012788763269782,0.0,0.0,0.0,-0.0074120969511568,60.0,-22.768394470214844,-0.0,-6.74582594228923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
