time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616860,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.337160736322404e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.83247155090794e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,7.262235885718837e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.8324817372486e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0004664101288653,287.4992370605469,294.1499938964844,252.0500030517578,251.48211669921875,252.5737152099609,252.0500030517578,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263832036916938e-09,0.0009948612423613,-0.0128428004682064,0.0,0.0,0.0,-0.0074223219417035,60.0,-22.761035919189453,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.337160736322404e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.83247155090794e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,7.262235885718837e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.8324817372486e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0004664101288653,287.4992370605469,294.1499938964844,252.0500030517578,251.48211669921875,252.5737152099609,252.0500030517578,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263832036916938e-09,0.0009948612423613,-0.0128428004682064,0.0,0.0,0.0,-0.0074223219417035,60.0,-22.761035919189453,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.338946256320924e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.834351658355445e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.263624866027385e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.834361844696105e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0004664993030019,287.4839172363281,294.1499938964844,252.0500030517578,251.4796905517578,252.5645294189453,252.0500030517578,285.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.28606802774334e-09,0.0009950513485819,-0.0129010546952486,0.0,0.0,0.0,-0.0074333455413579,60.0,-22.753990173339844,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.338946256320924e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.834351658355445e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.263624866027385e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.834361844696105e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0004664993030019,287.4839172363281,294.1499938964844,252.0500030517578,251.4796905517578,252.5645294189453,252.0500030517578,285.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.28606802774334e-09,0.0009950513485819,-0.0129010546952486,0.0,0.0,0.0,-0.0074333455413579,60.0,-22.753990173339844,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.339887037640436e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.835342643782496e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,7.26435609976761e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.835352102527396e-05,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89996337890625,0.0,0.0,0.000466546305688,287.4762268066406,294.1499938964844,252.0500030517578,251.4784545898437,252.5599975585937,252.0500030517578,285.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391551315784,60.0,-22.75059700012207,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.340860560769217e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.836367826210336e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,7.265113526955247e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.836377284955232e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0004665949381887,287.46856689453125,294.1499938964844,252.0500030517578,251.47720336914065,252.5555114746093,252.0500030517578,285.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917838758338e-09,0.0009952553082257,-0.0129635371267795,0.0,0.0,0.0,-0.0074451686814427,60.0,-22.74728202819824,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.342902194475756e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.838517871685326e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.266701868502423e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.838527330430225e-05,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.0004666969471145,287.45318603515625,294.1499938964844,252.0500030517578,251.4747009277344,252.546630859375,252.0500030517578,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351715984871e-09,0.0009954727720469,-0.0130301686003804,0.0,0.0,0.0,-0.0074577773921191,60.0,-22.740869522094727,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.342902194475756e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.838517871685326e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.266701868502423e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.838527330430225e-05,291.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.0004666969471145,287.45318603515625,294.1499938964844,252.0500030517578,251.4747009277344,252.546630859375,252.0500030517578,285.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351715984871e-09,0.0009954727720469,-0.0130301686003804,0.0,0.0,0.0,-0.0074577773921191,60.0,-22.740869522094727,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.345055877929552e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.840785787673668e-05,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.268376793945208e-05,290.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.840795246418566e-05,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0004668045148719,287.43780517578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53790283203125,252.0500030517578,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004499271512,0.0,0.0,0.0,-0.0074710766784846,60.0,-22.734731674194336,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.345055877929552e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.840785787673668e-05,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,7.268376793945208e-05,290.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.840795246418566e-05,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0004668045148719,287.43780517578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53790283203125,252.0500030517578,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178256973493e-09,0.0009957022266462,-0.0131004499271512,0.0,0.0,0.0,-0.0074710766784846,60.0,-22.734731674194336,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.347324521513656e-05,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.843174484558403e-05,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,7.270141213666648e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.843183943303302e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004669178451877,287.42236328125,294.1499938964844,252.0500030517578,251.46969604492188,252.52932739257807,252.0500030517578,285.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-22.728906631469727,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.347324521513656e-05,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.843174484558403e-05,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,7.270141213666648e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.843183943303302e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004669178451877,287.42236328125,294.1499938964844,252.0500030517578,251.46969604492188,252.52932739257807,252.0500030517578,285.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-22.728906631469727,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.34969721129164e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.845673775998875e-05,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,7.271987124113366e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.845683234743774e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004670363850891,287.4069519042969,294.1499938964844,252.0500030517578,251.4672698974609,252.5209045410156,252.0500030517578,285.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419999560274391e-09,0.000996196642518,-0.0132519295439124,0.0,0.0,0.0,-0.0074997409246861,60.0,-22.72334289550781,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.34969721129164e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.845673775998875e-05,290.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,7.271987124113366e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.845683234743774e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004670363850891,287.4069519042969,294.1499938964844,252.0500030517578,251.4672698974609,252.5209045410156,252.0500030517578,285.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419999560274391e-09,0.000996196642518,-0.0132519295439124,0.0,0.0,0.0,-0.0074997409246861,60.0,-22.72334289550781,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.350919572170824e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.846960892900825e-05,290.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.272937364177778e-05,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,9.846970351645724e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0004670974449254,287.39923095703125,294.1499938964844,252.0500030517578,251.4660797119141,252.51675415039065,252.0500030517578,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.43522604701252e-09,0.0009963267948478,-0.0132918199524283,0.0,0.0,0.0,-0.0075072897598147,60.0,-22.72065544128418,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.352167398901656e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.848274930845946e-05,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,7.273907249327749e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.848283661995084e-05,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,0.0004671597562264,287.3914794921875,294.1499938964844,252.0500030517578,251.4649200439453,252.5126495361328,252.0500030517578,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450764284375964e-09,0.0009964597411453,-0.0133325261995196,0.0,0.0,0.0,-0.0075149927288293,60.0,-22.71802520751953,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.354731446364896e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.85097503871657e-05,290.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,7.275902316905558e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.850983769865708e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0004672878421843,287.3760070800781,294.1499938964844,252.0500030517578,251.4626617431641,252.5045318603516,252.0500030517578,285.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827093975973185e-09,0.0009967328514903,-0.0134162157773971,0.0,0.0,0.0,-0.0075308289378881,60.0,-22.712936401367188,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.354731446364896e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.85097503871657e-05,290.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,7.275902316905558e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.850983769865708e-05,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0004672878421843,287.3760070800781,294.1499938964844,252.0500030517578,251.4626617431641,252.5045318603516,252.0500030517578,285.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827093975973185e-09,0.0009967328514903,-0.0134162157773971,0.0,0.0,0.0,-0.0075308289378881,60.0,-22.712936401367188,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,9.35737625695765e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.85376100288704e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,7.277959230123088e-05,290.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.853769734036176e-05,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0004674199735745,287.3605041503906,294.1499938964844,252.0500030517578,251.4605407714844,252.4965362548828,252.0500030517578,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515661261057403e-09,0.0009970145765691,-0.0135025409981608,0.0,0.0,0.0,-0.0075471648015081,60.0,-22.70805549621582,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,9.35737625695765e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.85376100288704e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,7.277959230123088e-05,290.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.853769734036176e-05,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0004674199735745,287.3605041503906,294.1499938964844,252.0500030517578,251.4605407714844,252.4965362548828,252.0500030517578,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515661261057403e-09,0.0009970145765691,-0.0135025409981608,0.0,0.0,0.0,-0.0075471648015081,60.0,-22.70805549621582,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.360101830679925e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.856630640570074e-05,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.2800787165761e-05,290.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.856639371719211e-05,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004675561212934,287.3450012207031,294.1499938964844,252.0500030517578,251.4585723876953,252.4886932373047,252.0500030517578,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496109929720205e-09,0.0009973049163818,-0.013591481372714,0.0,0.0,0.0,-0.0075639951974153,60.0,-22.70337677001953,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.360101830679925e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.856630640570074e-05,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.2800787165761e-05,290.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,9.856639371719211e-05,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004675561212934,287.3450012207031,294.1499938964844,252.0500030517578,251.4585723876953,252.4886932373047,252.0500030517578,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496109929720205e-09,0.0009973049163818,-0.013591481372714,0.0,0.0,0.0,-0.0075639951974153,60.0,-22.70337677001953,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.3628914328292e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.85956794465892e-05,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.282248407136649e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.859576675808056e-05,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004676954413298,287.3294677734375,294.1499938964844,252.0500030517578,251.456771850586,252.48098754882807,252.0500030517578,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843591972859485e-09,0.0009976021246984,-0.0136825134977698,0.0,0.0,0.0,-0.0075812214054167,60.0,-22.69886589050293,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.3628914328292e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.85956794465892e-05,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.282248407136649e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.859576675808056e-05,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004676954413298,287.3294677734375,294.1499938964844,252.0500030517578,251.456771850586,252.48098754882807,252.0500030517578,285.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843591972859485e-09,0.0009976021246984,-0.0136825134977698,0.0,0.0,0.0,-0.0075812214054167,60.0,-22.69886589050293,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.364310244563968e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.861062426352872e-05,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,7.28335216990672e-05,290.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.86107115750201e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004677663382608,287.3216857910156,294.1499938964844,252.0500030517578,251.4559631347656,252.4771881103516,252.0500030517578,285.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602039720997709e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-22.696674346923828,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.36574360821396e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.862571459962056e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.284466846613213e-05,290.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.862580191111192e-05,291.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0004678379336837,287.3139038085937,294.1499938964844,252.0500030517578,251.4552001953125,252.47341918945312,252.0500030517578,285.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-22.69451713562012,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.368647442897782e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.865629544947296e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,7.286726031452417e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.865638276096432e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0004679830162785,287.29833984375,294.1499938964844,252.0500030517578,251.453842163086,252.46597290039065,252.0500030517578,285.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.690303802490234,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.368647442897782e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.865629544947296e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,7.286726031452417e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.865638276096432e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0004679830162785,287.29833984375,294.1499938964844,252.0500030517578,251.453842163086,252.46597290039065,252.0500030517578,285.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.690303802490234,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.371592750540005e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.868732013273984e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.289016502909362e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.86874001682736e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,0.0004681301361415,287.2827453613281,294.1499938964844,252.0500030517578,251.45274353027344,252.4586639404297,252.0500030517578,285.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-22.68620109558105,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.371592750540005e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.868732013273984e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.289016502909362e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.86874001682736e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,0.0004681301361415,287.2827453613281,294.1499938964844,252.0500030517578,251.45274353027344,252.4586639404297,252.0500030517578,285.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-22.68620109558105,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.374573710374534e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.871870861388744e-05,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.291334623005241e-05,290.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.87187886494212e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004682790313381,287.2671203613281,294.1499938964844,252.0500030517578,251.4519195556641,252.45147705078125,252.0500030517578,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.68219375610352,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.374573710374534e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.871870861388744e-05,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.291334623005241e-05,290.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.87187886494212e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004682790313381,287.2671203613281,294.1499938964844,252.0500030517578,251.4519195556641,252.45147705078125,252.0500030517578,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.68219375610352,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.377578680869192e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.875035175355153e-05,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,7.293672388186678e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.875043178908528e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004684291488956,287.2514953613281,294.1499938964844,252.0500030517578,251.451416015625,252.4444122314453,252.0500030517578,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.67825698852539,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.377578680869192e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.875035175355153e-05,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,7.293672388186678e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.875043178908528e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004684291488956,287.2514953613281,294.1499938964844,252.0500030517578,251.451416015625,252.4444122314453,252.0500030517578,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.67825698852539,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.379088442074136e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.87662497209385e-05,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.294846000149846e-05,290.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.876632975647226e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0004685045569203,287.24365234375,294.1499938964844,252.0500030517578,251.45127868652344,252.44093322753903,252.0500030517578,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-22.67630958557129,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.380600386066362e-05,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.878217679215596e-05,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.29602252249606e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.878225682768972e-05,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0004685801104642,287.23583984375,294.1499938964844,252.0500030517578,251.45123291015625,252.4374847412109,252.0500030517578,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-22.67437171936035,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.383628639625384e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.88140600384213e-05,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,7.298377749975771e-05,290.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.881414007395506e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004687313630711,287.2201843261719,294.1499938964844,252.0500030517578,251.451416015625,252.4306488037109,252.0500030517578,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.67051315307617,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.383628639625384e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.88140600384213e-05,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,7.298377749975771e-05,290.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.881414007395506e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004687313630711,287.2201843261719,294.1499938964844,252.0500030517578,251.451416015625,252.4306488037109,252.0500030517578,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.67051315307617,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.386694728164002e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.884635073831304e-05,290.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.3007628088817e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.88464307738468e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004688845365308,287.2044982910156,294.1499938964844,252.0500030517578,251.4519958496093,252.4239501953125,252.0499267578125,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902431698587e-09,0.0010001378832384,-0.0144593669101595,0.0,0.0,0.0,-0.0077282306738197,60.0,-22.666887283325195,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
