time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619200,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.386694728164002e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.884635073831304e-05,290.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.3007628088817e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.88464307738468e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004688845365308,287.2044982910156,294.1499938964844,252.0500030517578,251.4519958496093,252.4239501953125,252.0499267578125,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902431698587e-09,0.0010001378832384,-0.0144593669101595,0.0,0.0,0.0,-0.0077282306738197,60.0,-22.666887283325195,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.389877959620208e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.88798710750416e-05,290.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,7.303238089662045e-05,290.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.887995111057536e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0004690435307566,287.18878173828125,294.1499938964844,252.0480499267578,251.4509429931641,252.4173278808593,252.0496368408203,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920555157246099e-09,0.0010004768846556,-0.0145632429048419,0.0,0.0,0.0,-0.0077478880994021,60.0,-22.663894653320312,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.389877959620208e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.88798710750416e-05,290.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,7.303238089662045e-05,290.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.887995111057536e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0004690435307566,287.18878173828125,294.1499938964844,252.0480499267578,251.4509429931641,252.4173278808593,252.0496368408203,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920555157246099e-09,0.0010004768846556,-0.0145632429048419,0.0,0.0,0.0,-0.0077478880994021,60.0,-22.663894653320312,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.393437358085066e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.891734953271224e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.306006591534242e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.8917429568246e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0004692213260568,287.1730651855469,294.1499938964844,252.0423583984375,251.4464111328125,252.4107360839844,252.04837036132807,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964894356225159e-09,0.0010008560493588,-0.0146793965250253,0.0,0.0,0.0,-0.0077698691748082,60.0,-22.663610458374023,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.393437358085066e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.891734953271224e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.306006591534242e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.8917429568246e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0004692213260568,287.1730651855469,294.1499938964844,252.0423583984375,251.4464111328125,252.4107360839844,252.04837036132807,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964894356225159e-09,0.0010008560493588,-0.0146793965250253,0.0,0.0,0.0,-0.0077698691748082,60.0,-22.663610458374023,-0.0,-6.829800724972301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.395315282745288e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.89371255855076e-05,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,7.307466876227409e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.893720562104136e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0004693151277024,287.1651916503906,294.1499938964844,252.03819274902344,251.4429168701172,252.4074249267578,252.0471954345703,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.98828897580006e-09,0.0010010560508817,-0.0147406803444027,0.0,0.0,0.0,-0.0077814664691686,60.0,-22.66460227966309,-0.0,-6.832531340705827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.397247049491853e-05,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.895747643895449e-05,290.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,7.308970089070499e-05,290.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.89575491985306e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.000469411665108,287.1573181152344,294.1499938964844,252.033203125,251.4386444091797,252.40411376953125,252.04559326171875,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012359499152353e-09,0.0010012618731707,-0.0148037374019622,0.0,0.0,0.0,-0.0077933995053172,60.0,-22.6662826538086,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.40124155022204e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.899953874992208e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,7.312076195375994e-05,290.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.89996115094982e-05,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.0004696111718658,287.1415405273437,294.1499938964844,252.0208435058593,251.4279022216797,252.3973999023437,252.0411071777344,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062119251026843e-09,0.001001687371172,-0.0149340881034731,0.0,0.0,0.0,-0.007818067446351,60.0,-22.67156410217285,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.40124155022204e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.899953874992208e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,7.312076195375994e-05,290.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.89996115094982e-05,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.0004696111718658,287.1415405273437,294.1499938964844,252.0208435058593,251.4279022216797,252.3973999023437,252.0411071777344,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062119251026843e-09,0.001001687371172,-0.0149340881034731,0.0,0.0,0.0,-0.007818067446351,60.0,-22.67156410217285,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.405332093592732e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.904261969495563e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.315258699236438e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.90426924545318e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0004698155389633,287.1257629394531,294.1499938964844,252.00555419921875,251.41444396972656,252.3905487060547,252.0343780517578,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.6794376373291,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.405332093592732e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.904261969495563e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.315258699236438e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.90426924545318e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0004698155389633,287.1257629394531,294.1499938964844,252.00555419921875,251.41444396972656,252.3905487060547,252.0343780517578,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.6794376373291,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.409650374436752e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.908808715408668e-05,290.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.318616553675383e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.908815991366282e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004700312274508,287.1099853515625,294.1499938964844,251.9875946044922,251.39849853515625,252.38348388671875,252.0253143310547,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.689678192138672,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.409650374436752e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.908808715408668e-05,290.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.318616553675383e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.908815991366282e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004700312274508,287.1099853515625,294.1499938964844,251.9875946044922,251.39849853515625,252.38348388671875,252.0253143310547,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.689678192138672,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.414833766641097e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.914267138810828e-05,290.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.322648161789402e-05,290.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.914274414768444e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004702901642303,287.0941772460937,294.1499938964844,251.9672393798828,251.3803100585937,252.376220703125,252.01388549804688,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.702926635742188,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.414833766641097e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.914267138810828e-05,290.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.322648161789402e-05,290.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.914274414768444e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004702901642303,287.0941772460937,294.1499938964844,251.9672393798828,251.3803100585937,252.376220703125,252.01388549804688,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.702926635742188,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.417875844519584e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.917470742948352e-05,290.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.325015030801296e-05,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.917478018905967e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0004704421153292,287.08624267578125,294.1499938964844,251.9562530517578,251.37046813964844,252.3724822998047,252.0073089599609,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-22.7110538482666,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.42088881856762e-05,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.920643060468136e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.327357889153063e-05,290.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.920650336425751e-05,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0004705926112364,287.0783386230469,294.1499938964844,251.9447631835937,251.3601531982422,252.36868286132807,252.00010681152344,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-22.71988105773925,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.425539610674603e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.925541235134006e-05,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.330975495278835e-05,290.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.92554851109162e-05,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.000470824947115,287.0624694824219,294.1499938964844,251.9203948974609,251.33827209472656,252.36087036132807,251.9840240478516,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837989991656e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-22.73727035522461,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.425539610674603e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.925541235134006e-05,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.330975495278835e-05,290.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.92554851109162e-05,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.000470824947115,287.0624694824219,294.1499938964844,251.9203948974609,251.33827209472656,252.36087036132807,251.9840240478516,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837989991656e-09,0.0010042759822681,-0.0157270766794681,0.0,0.0,0.0,-0.0079681389033794,60.0,-22.73727035522461,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.427549230167642e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.927657811203972e-05,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.332538370974362e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.927664359565824e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004709253262262,287.0466003417969,294.1499938964844,251.8944396972656,251.3148956298828,252.3527069091797,251.96563720703125,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-22.751089096069336,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.427549230167642e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.927657811203972e-05,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.332538370974362e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.927664359565824e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004709253262262,287.0466003417969,294.1499938964844,251.8944396972656,251.3148956298828,252.3527069091797,251.96563720703125,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-22.751089096069336,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.42686601774767e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.926938218995927e-05,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.332007226068527e-05,289.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.926945494953544e-05,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004708912165369,287.0307006835937,294.1499938964844,251.86715698242188,251.2902984619141,252.3442230224609,251.94537353515625,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-22.75983238220215,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.42686601774767e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.926938218995927e-05,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.332007226068527e-05,289.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.926945494953544e-05,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004708912165369,287.0307006835937,294.1499938964844,251.86715698242188,251.2902984619141,252.3442230224609,251.94537353515625,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-22.75983238220215,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.423086157767102e-05,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.922957542585208e-05,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.329067011596635e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.922964090947062e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004707023908849,287.01483154296875,294.1499938964844,251.8388061523437,251.26470947265625,252.3353881835937,251.9235076904297,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.76250457763672,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.423086157767102e-05,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.922957542585208e-05,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.329067011596635e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.922964090947062e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004707023908849,287.01483154296875,294.1499938964844,251.8388061523437,251.26470947265625,252.3353881835937,251.9235076904297,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.76250457763672,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.420132118975744e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.919847798300908e-05,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.326769264182076e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.91985434666276e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004705548635683,287.0068664550781,294.1499938964844,251.8243103027344,251.2516326904297,252.33084106445312,251.9120941162109,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-22.761518478393555,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.416771354153752e-05,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.916308044921608e-05,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.324155740207061e-05,289.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.91631532087922e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004703869635704,286.9989318847656,294.1499938964844,251.8096466064453,251.2384033203125,252.3262176513672,251.90040588378903,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-22.7593002319336,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.410349593963474e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.909545769914983e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.319160795304924e-05,289.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.909552318276836e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004700661811511,286.9830322265625,294.1499938964844,251.7799530029297,251.21160888671875,252.31668090820312,251.87619018554688,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-22.753541946411133,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.410349593963474e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.909545769914983e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.319160795304924e-05,289.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.909552318276836e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004700661811511,286.9830322265625,294.1499938964844,251.7799530029297,251.21160888671875,252.31668090820312,251.87619018554688,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-22.753541946411133,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.40504760365002e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.90396220004186e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.315036782529205e-05,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.903968748403712e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000469801336294,286.9671630859375,294.1499938964844,251.75,251.18458557128903,252.3068084716797,251.85104370117188,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.748920440673828,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.40504760365002e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.90396220004186e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.315036782529205e-05,289.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.903968748403712e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.000469801336294,286.9671630859375,294.1499938964844,251.75,251.18458557128903,252.3068084716797,251.85104370117188,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.748920440673828,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.399645205121487e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.89827312878333e-05,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,7.310834917007014e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.898279677145184e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.000469531485578,286.9512634277344,294.1499938964844,251.7200469970703,251.1575927734375,252.29660034179688,251.82516479492188,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-22.745086669921875,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.399645205121487e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.89827312878333e-05,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,7.310834917007014e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.898279677145184e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.000469531485578,286.9512634277344,294.1499938964844,251.7200469970703,251.1575927734375,252.29660034179688,251.82516479492188,284.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-22.745086669921875,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.393960499437526e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,9.892287926049904e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.306414045160636e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.892293746815994e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004692475486081,286.9353942871094,294.1499938964844,251.6903533935547,251.130859375,252.2860412597656,251.7987518310547,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009116958826,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-22.7408390045166,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.393960499437526e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,9.892287926049904e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.306414045160636e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.892293746815994e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004692475486081,286.9353942871094,294.1499938964844,251.6903533935547,251.130859375,252.2860412597656,251.7987518310547,284.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009116958826,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-22.7408390045166,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.391030471306294e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,9.889202192425728e-05,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,7.304134487640113e-05,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,9.88920801319182e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0004691011563409,286.92742919921875,294.1499938964844,251.6756896972656,251.11769104003903,252.2806396484375,251.78543090820312,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549838460981,60.0,-22.73841857910156,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.388045145897196e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.88605825114064e-05,290.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,7.301812729565427e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,9.886064799502492e-05,291.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004689520574174,286.91949462890625,294.1499938964844,251.66119384765625,251.1046600341797,252.275146484375,251.7720489501953,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-22.735769271850582,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,9.38195880735293e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.879648860078304e-05,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,7.297078991541639e-05,289.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,9.879655408440158e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004686480097007,286.9035949707031,294.1499938964844,251.63284301757807,251.0792388916016,252.26394653320312,251.7453155517578,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.729745864868164,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,9.38195880735293e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.879648860078304e-05,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,7.297078991541639e-05,289.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,9.879655408440158e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004686480097007,286.9035949707031,294.1499938964844,251.63284301757807,251.0792388916016,252.26394653320312,251.7453155517578,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.729745864868164,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
