time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621540,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.375782974530011e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.873146336758508e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,7.292276131920516e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.8731521575246e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004683395382016,286.8877258300781,294.1499938964844,251.6055603027344,251.0548553466797,252.25247192382807,251.71876525878903,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.72278213500977,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.375782974530011e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.873146336758508e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,7.292276131920516e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.8731521575246e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004683395382016,286.8877258300781,294.1499938964844,251.6055603027344,251.0548553466797,252.25247192382807,251.71876525878903,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.72278213500977,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.369591862196104e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.86662635114044e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,7.287460175575688e-05,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.866632171906532e-05,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.0004680302808992,286.871826171875,294.1499938964844,251.57960510253903,251.03173828125,252.24073791503903,251.69256591796875,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.71491813659668,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.369591862196104e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.86662635114044e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,7.287460175575688e-05,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.866632171906532e-05,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.0004680302808992,286.871826171875,294.1499938964844,251.57960510253903,251.03173828125,252.24073791503903,251.69256591796875,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.71491813659668,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.363477875012904e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.860187856247649e-05,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,7.28270533727482e-05,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.8601944046095e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0004677248653024,286.85595703125,294.1499938964844,251.55523681640625,251.0101623535156,252.22879028320312,251.66700744628903,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.70607566833496,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.363477875012904e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.860187856247649e-05,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,7.28270533727482e-05,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.8601944046095e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0004677248653024,286.85595703125,294.1499938964844,251.55523681640625,251.0101623535156,252.22879028320312,251.66700744628903,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.70607566833496,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,9.360462718177588e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,9.85701262834482e-05,290.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,7.280359568540007e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.85701844911091e-05,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0004675742529798,286.8480224609375,294.1499938964844,251.5437469482422,251.00003051757807,252.2227478027344,251.654525756836,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-22.701316833496094,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,9.357511589769274e-05,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,9.8539050668478e-05,290.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,7.278064731508493e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,9.853910887613893e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,0.0004674268420785,286.840087890625,294.1499938964844,251.5327606201172,250.9903717041016,252.2166442871093,251.64230346679688,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-22.69632148742676,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,9.351817425340414e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.847908950177953e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,7.27363585610874e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.847914770944044e-05,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0004671424103435,286.82421875,294.1499938964844,251.5124053955078,250.9726104736328,252.204345703125,251.61868286132807,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298523281712e-09,0.0009964217897504,-0.0133208259940147,0.0,0.0,0.0,-0.007512779906392,60.0,-22.685688018798828,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,9.351817425340414e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.847908950177953e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,7.27363585610874e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.847914770944044e-05,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0004671424103435,286.82421875,294.1499938964844,251.5124053955078,250.9726104736328,252.204345703125,251.61868286132807,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298523281712e-09,0.0009964217897504,-0.0133208259940147,0.0,0.0,0.0,-0.007512779906392,60.0,-22.685688018798828,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.346431033918634e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,9.842237341217697e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,7.269446359714493e-05,289.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,9.842242434388028e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004668733454309,286.8083190917969,294.1499938964844,251.49444580078125,250.9571533203125,252.19195556640625,251.5962371826172,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918865006759e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795107357203,60.0,-22.67426490783692,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.346431033918634e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,9.842237341217697e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,7.269446359714493e-05,289.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,9.842242434388028e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004668733454309,286.8083190917969,294.1499938964844,251.49444580078125,250.9571533203125,252.19195556640625,251.5962371826172,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918865006759e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795107357203,60.0,-22.67426490783692,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.341481927549466e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.837025572778656e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,7.26559737813659e-05,289.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,9.837031393544748e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.000466626137495,286.7924499511719,294.1499938964844,251.47915649414065,250.9442443847656,252.17950439453125,251.57530212402344,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175304159935885e-09,0.0009953206172212,-0.0129834804683923,0.0,0.0,0.0,-0.0074489437974989,60.0,-22.66200256347656,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.341481927549466e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.837025572778656e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,7.26559737813659e-05,289.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,9.837031393544748e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.000466626137495,286.7924499511719,294.1499938964844,251.47915649414065,250.9442443847656,252.17950439453125,251.57530212402344,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175304159935885e-09,0.0009953206172212,-0.0129834804683923,0.0,0.0,0.0,-0.0074489437974989,60.0,-22.66200256347656,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,9.337024675915018e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,9.832331852521747e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,7.26212965673767e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.832336945692076e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,0.0004664034640882,286.7765808105469,294.1499938964844,251.466796875,250.93414306640625,252.16705322265625,251.5557098388672,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619899548744806e-09,0.0009948456427082,-0.0128379752859473,0.0,0.0,0.0,-0.007421410176903,60.0,-22.649036407470703,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,9.337024675915018e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,9.832331852521747e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,7.26212965673767e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.832336945692076e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,0.0004664034640882,286.7765808105469,294.1499938964844,251.466796875,250.93414306640625,252.16705322265625,251.5557098388672,284.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619899548744806e-09,0.0009948456427082,-0.0128379752859473,0.0,0.0,0.0,-0.007421410176903,60.0,-22.649036407470703,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.334992500953376e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,9.830191993387416e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,7.26054931874387e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.830197814153507e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0004663019790314,286.7686462402344,294.1499938964844,251.46180725097656,250.93020629882807,252.16082763671875,251.54669189453125,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236674649466977e-09,0.0009946292266249,-0.0127716530114412,0.0,0.0,0.0,-0.0074088596738874,60.0,-22.642194747924805,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,9.333126217825338e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,9.828227484831586e-05,290.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,7.259098492795601e-05,289.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.828232578001916e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,0.0004662087885662,286.7607116699219,294.1499938964844,251.4576416015625,250.9270782470703,252.1546325683593,251.5382232666016,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213427023420536e-09,0.0009944303892552,-0.0127107473090291,0.0,0.0,0.0,-0.0073973350226879,60.0,-22.635154724121094,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,9.32989569264464e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,9.824825247051194e-05,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.256585377035663e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.824830340221524e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,0.0004660474078264,286.7448425292969,294.1499938964844,251.4519500732422,250.9233245849609,252.142318725586,251.5227203369141,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731738892613074e-09,0.0009940861491486,-0.0126052908599376,0.0,0.0,0.0,-0.0073773795738816,60.0,-22.62052726745605,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,9.32989569264464e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,9.824825247051194e-05,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.256585377035663e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.824830340221524e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,0.0004660474078264,286.7448425292969,294.1499938964844,251.4519500732422,250.9233245849609,252.142318725586,251.5227203369141,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731738892613074e-09,0.0009940861491486,-0.0126052908599376,0.0,0.0,0.0,-0.0073773795738816,60.0,-22.62052726745605,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.327303268946709e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,9.822095307754351e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,7.254569209180772e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,9.822100400924684e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,0.0004659178957808,286.7289428710937,294.1499938964844,251.4499969482422,250.9231414794922,252.1301727294922,251.5096435546875,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873060582862e-09,0.0009938098955899,-0.0125206671655178,0.0,0.0,0.0,-0.0073613664135336,60.0,-22.605052947998047,-0.0,-6.73396129968751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.327303268946709e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,9.822095307754351e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,7.254569209180772e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,9.822100400924684e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,0.0004659178957808,286.7289428710937,294.1499938964844,251.4499969482422,250.9231414794922,252.1301727294922,251.5096435546875,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873060582862e-09,0.0009938098955899,-0.0125206671655178,0.0,0.0,0.0,-0.0073613664135336,60.0,-22.605052947998047,-0.0,-6.73396129968751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.325311839347704e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,9.819997649174184e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08074951171875,0.0,0.0,7.253020157804713e-05,289.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.820003469940276e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0004658184188883,286.71307373046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1182556152344,251.49899291992188,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116056911447231e-09,0.0009935976704582,-0.0124556515365839,0.0,0.0,0.0,-0.0073490641079843,60.0,-22.58921432495117,-0.0,-6.731085022693152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.325311839347704e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,9.819997649174184e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08074951171875,0.0,0.0,7.253020157804713e-05,289.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.820003469940276e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0004658184188883,286.71307373046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1182556152344,251.49899291992188,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116056911447231e-09,0.0009935976704582,-0.0124556515365839,0.0,0.0,0.0,-0.0073490641079843,60.0,-22.58921432495117,-0.0,-6.731085022693152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.323680569650604e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,9.818280523177236e-05,290.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.25175195839256e-05,289.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.818285616347566e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0004657369572669,286.6971740722656,294.1499938964844,251.4499969482422,250.9266662597656,252.1065368652344,251.49024963378903,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.0957371655613315e-09,0.000993423978798,-0.0124024171382188,0.0,0.0,0.0,-0.0073389904573559,60.0,-22.57382202148437,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,9.323680569650604e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,9.818280523177236e-05,290.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,7.25175195839256e-05,289.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.818285616347566e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000671386719,0.0,0.0,0.0004657369572669,286.6971740722656,294.1499938964844,251.4499969482422,250.9266662597656,252.1065368652344,251.49024963378903,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.0957371655613315e-09,0.000993423978798,-0.0124024171382188,0.0,0.0,0.0,-0.0073389904573559,60.0,-22.57382202148437,-0.0,-6.728730994609577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,9.32300026761368e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.81756384135224e-05,290.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,7.251222268678248e-05,289.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,9.817568934522568e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0004657029639929,286.6892395019531,294.1499938964844,251.4499969482422,250.92759704589844,252.1007537841797,251.486572265625,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087259058456084e-09,0.0009933514520525,-0.0123802060261368,0.0,0.0,0.0,-0.007334787864238,60.0,-22.566450119018555,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,9.3224058218766e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,9.81693810899742e-05,290.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,7.250760245369747e-05,289.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,9.81694320216775e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,0.0004656732780858,286.6813049316406,294.1499938964844,251.4499969482422,250.9285430908203,252.09503173828125,251.4832305908203,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848541811316e-09,0.0009932881221175,-0.0123607916757464,0.0,0.0,0.0,-0.0073311137966811,60.0,-22.55927848815918,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.321465040557086e-05,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,9.815947123570368e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,7.25002828403376e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.815952216740698e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0004656262753996,286.6654052734375,294.1499938964844,251.4499969482422,250.9304962158203,252.083740234375,251.4773864746093,284.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068125030760484e-09,0.0009931877721101,-0.0123300775885581,0.0,0.0,0.0,-0.0073253018781542,60.0,-22.54550743103028,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.321465040557086e-05,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,9.815947123570368e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,7.25002828403376e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.815952216740698e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0004656262753996,286.6654052734375,294.1499938964844,251.4499969482422,250.9304962158203,252.083740234375,251.4773864746093,284.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068125030760484e-09,0.0009931877721101,-0.0123300775885581,0.0,0.0,0.0,-0.0073253018781542,60.0,-22.54550743103028,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.320808021584526e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.81525590759702e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,7.249517511809245e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,9.81526100076735e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,0.0004655934753827,286.6495056152344,294.1499938964844,251.4499969482422,250.9324951171875,252.0726318359375,251.4725799560547,284.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.53248786926269,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.320808021584526e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.81525590759702e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,7.249517511809245e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,9.81526100076735e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,0.0004655934753827,286.6495056152344,294.1499938964844,251.4499969482422,250.9324951171875,252.0726318359375,251.4725799560547,284.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.53248786926269,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,9.320441313320772e-05,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,9.814868826651946e-05,290.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,7.249231566675007e-05,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,9.814873919822276e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,0.0004655751399695,286.63360595703125,294.1499938964844,251.4499969482422,250.9345703125,252.0617218017578,251.46861267089844,284.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.52018547058105,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,9.320441313320772e-05,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,9.814868826651946e-05,290.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,7.249231566675007e-05,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,9.814873919822276e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,0.0004655751399695,286.63360595703125,294.1499938964844,251.4499969482422,250.9345703125,252.0617218017578,251.46861267089844,284.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.52018547058105,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,9.32030743570067e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,9.814729128265752e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,7.249128248076886e-05,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,9.814733493840322e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0004655684751924,286.61767578125,294.1499938964844,251.4499969482422,250.93667602539065,252.051010131836,251.46533203125,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.50850486755371,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,9.32030743570067e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,9.814729128265752e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,7.249128248076886e-05,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,9.814733493840322e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0004655684751924,286.61767578125,294.1499938964844,251.4499969482422,250.93667602539065,252.051010131836,251.46533203125,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.50850486755371,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,9.32033362914808e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.814756049308926e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,7.249148620758206e-05,289.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,9.814761142479256e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,0.0004655697848647,286.6097106933594,294.1499938964844,251.4499969482422,250.937744140625,252.04571533203125,251.46392822265625,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-22.50290870666504,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97003173828125,0.0,0.0,9.320411481894551e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,9.814837540034203e-05,290.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,7.249208283610642e-05,289.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,9.814842633204536e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,0.0004655736556742,286.6017761230469,294.1499938964844,251.4499969482422,250.93882751464844,252.0404815673828,251.4626617431641,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-22.4974422454834,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,9.320719982497394e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,9.81516277533956e-05,290.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,7.249449117807671e-05,289.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,9.815167868509889e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,0.0004655890807043,286.5858459472656,294.1499938964844,251.4499969482422,250.9410095214844,252.0301513671875,251.46046447753903,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.48690223693848,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
