time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623880,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,9.320719982497394e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,9.81516277533956e-05,290.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,7.249449117807671e-05,289.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,9.815167868509889e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,0.0004655890807043,286.5858459472656,294.1499938964844,251.4499969482422,250.9410095214844,252.0301513671875,251.46046447753903,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.48690223693848,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.32118491618894e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.815652447286992e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,7.249810732901096e-05,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,9.815657540457325e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,0.000465612305561,286.5699157714844,294.1499938964844,251.4499969482422,250.9432067871093,252.01998901367188,251.4586181640625,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-22.47676658630371,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.32118491618894e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.815652447286992e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,7.249810732901096e-05,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,9.815657540457325e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,0.000465612305561,286.5699157714844,294.1499938964844,251.4499969482422,250.9432067871093,252.01998901367188,251.4586181640625,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-22.47676658630371,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,9.321812831331044e-05,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,9.816313831834124e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,7.250298949657008e-05,289.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,9.816318197408692e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0004656436503864,286.553955078125,294.1499938964844,251.4499969482422,250.9454345703125,252.010009765625,251.4571228027344,284.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446462861535e-09,0.0009932246757671,-0.0123413987457752,0.0,0.0,0.0,-0.0073274439200758,60.0,-22.467079162597656,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,9.321812831331044e-05,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,9.816313831834124e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,7.250298949657008e-05,289.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,9.816318197408692e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0004656436503864,286.553955078125,294.1499938964844,251.4499969482422,250.9454345703125,252.010009765625,251.4571228027344,284.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446462861535e-09,0.0009932246757671,-0.0123413987457752,0.0,0.0,0.0,-0.0073274439200758,60.0,-22.467079162597656,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,9.322546975454316e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,9.81708726612851e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.25086938473396e-05,289.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,9.81709163170308e-05,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,0.0004656803503166,286.5380249023437,294.1499938964844,251.4499969482422,250.9476776123047,252.0001983642578,251.4558563232422,284.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653560876846,0.0,0.0,0.0,-0.0073319771327078,60.0,-22.457672119140625,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,9.322546975454316e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,9.81708726612851e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.25086938473396e-05,289.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,9.81709163170308e-05,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,0.0004656803503166,286.5380249023437,294.1499938964844,251.4499969482422,250.9476776123047,252.0001983642578,251.4558563232422,284.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653560876846,0.0,0.0,0.0,-0.0073319771327078,60.0,-22.457672119140625,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,9.322955156676473e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.817516547627748e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,7.2511873440817e-05,289.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,9.817521640798076e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.000465700722998,286.5300598144531,294.1499938964844,251.4499969482422,250.94879150390625,251.995361328125,251.455322265625,284.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-22.453088760375977,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,9.323383710579948e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.817968384595588e-05,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,7.25152058294043e-05,289.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,9.817972750170156e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0004657221434172,286.5220642089844,294.1499938964844,251.4499969482422,250.94992065429688,251.9905700683593,251.454833984375,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-22.44856071472168,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.324289567302912e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,9.818921535043046e-05,290.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,7.252224895637482e-05,289.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,9.818926628213376e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0004657673707697,286.506103515625,294.1499938964844,251.4499969482422,250.9521484375,251.98110961914065,251.45399475097656,284.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.439647674560547,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.324289567302912e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,9.818921535043046e-05,290.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,7.252224895637482e-05,289.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,9.818926628213376e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0004657673707697,286.506103515625,294.1499938964844,251.4499969482422,250.9521484375,251.98110961914065,251.45399475097656,284.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.439647674560547,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,9.325235441792756e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,9.819918341236188e-05,290.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,7.252961222548038e-05,289.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.819922706810758e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004658146644942,286.4901428222656,294.1499938964844,251.4499969482422,250.9543914794922,251.9718170166016,251.4532928466797,284.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.43086814880371,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,9.325235441792756e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,9.819918341236188e-05,290.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,7.252961222548038e-05,289.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.819922706810758e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004658146644942,286.4901428222656,294.1499938964844,251.4499969482422,250.9543914794922,251.9718170166016,251.4532928466797,284.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.43086814880371,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.326200233772396e-05,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,9.820934064919128e-05,290.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,7.25371137377806e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,9.820938430493698e-05,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0004658628313336,286.4741516113281,294.1499938964844,251.4499969482422,250.95660400390625,251.9626922607422,251.4527282714844,284.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.42216682434082,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.326200233772396e-05,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,9.820934064919128e-05,290.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,7.25371137377806e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,9.820938430493698e-05,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0004658628313336,286.4741516113281,294.1499938964844,251.4499969482422,250.95660400390625,251.9626922607422,251.4527282714844,284.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.42216682434082,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,9.327157749794424e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.821942512644456e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,7.254455704241991e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,9.821946878219023e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.000465910648927,286.45819091796875,294.1499938964844,251.4499969482422,250.9587860107422,251.95372009277344,251.4522399902344,284.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.413482666015625,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,9.327157749794424e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.821942512644456e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,7.254455704241991e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,9.821946878219023e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.000465910648927,286.45819091796875,294.1499938964844,251.4499969482422,250.9587860107422,251.95372009277344,251.4522399902344,284.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.413482666015625,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,9.327624866273254e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,9.822435094974936e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,7.2548195021227e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,9.822439460549504e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,0.0004659340193029,286.4501953125,294.1499938964844,251.4499969482422,250.9598693847656,251.9492950439453,251.45204162597656,284.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-22.409130096435547,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.328080341219902e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,9.822913852985948e-05,290.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,7.25517311366275e-05,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,9.822918218560515e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0004659567493945,286.44219970703125,294.1499938964844,251.4499969482422,250.9609375,251.9449157714844,251.4518585205078,284.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-22.404754638671875,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.328943269792944e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.82382262009196e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,7.255844684550539e-05,289.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.823826985666528e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0004659998521674,286.4262084960937,294.1499938964844,251.4499969482422,250.9630584716797,251.93624877929688,251.45152282714844,284.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.395919799804688,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.328943269792944e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.82382262009196e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,7.255844684550539e-05,289.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.823826985666528e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0004659998521674,286.4262084960937,294.1499938964844,251.4499969482422,250.9630584716797,251.93624877929688,251.45152282714844,284.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.395919799804688,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.329723252449185e-05,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.8246440757066e-05,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.256451499415562e-05,289.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,9.82464844128117e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,0.0004660388221964,286.4101867675781,294.1499938964844,251.4499969482422,250.9651336669922,251.927734375,251.4512634277344,284.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.386919021606445,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.329723252449185e-05,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.8246440757066e-05,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,7.256451499415562e-05,289.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,9.82464844128117e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,0.0004660388221964,286.4101867675781,294.1499938964844,251.4499969482422,250.9651336669922,251.927734375,251.4512634277344,284.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.386919021606445,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,9.330391185358168e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.825348388403654e-05,290.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,7.256971002789214e-05,289.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,9.82535202638246e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0004660722042899,286.3941955566406,294.1499938964844,251.4499969482422,250.9671630859375,251.9193878173828,251.45103454589844,284.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.377683639526367,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,9.330391185358168e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,9.825348388403654e-05,290.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,7.256971002789214e-05,289.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,9.82535202638246e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0004660722042899,286.3941955566406,294.1499938964844,251.4499969482422,250.9671630859375,251.9193878173828,251.45103454589844,284.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.377683639526367,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.330919419880956e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.825904271565378e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,7.257382094394416e-05,289.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.825908637139946e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004660986014641,286.378173828125,294.1499938964844,251.4499969482422,250.9691162109375,251.9111785888672,251.4508514404297,284.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.368146896362305,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.330919419880956e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,9.825904271565378e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,7.257382094394416e-05,289.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.825908637139946e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004660986014641,286.378173828125,294.1499938964844,251.4499969482422,250.9691162109375,251.9111785888672,251.4508514404297,284.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.368146896362305,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74127197265625,0.0,0.0,9.331130422651768e-05,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,9.82612618827261e-05,289.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,7.257545803440735e-05,289.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.826129826251416e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0004661091079469,286.37017822265625,294.1499938964844,251.4499969482422,250.97007751464844,251.9071350097656,251.4507751464844,284.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-22.363264083862305,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,9.331291948910804e-05,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.826296445680782e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,7.25767167750746e-05,289.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.826300083659588e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0004661171988118,286.3621520996094,294.1499938964844,251.4499969482422,250.9710235595703,251.9031219482422,251.45071411132807,284.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-22.358274459838867,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.331467299489304e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.82648052740842e-05,289.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.257807737914845e-05,289.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,9.82648489298299e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004661259299609,286.3461303710937,294.1499938964844,251.4499969482422,250.97283935546875,251.89520263671875,251.4505920410156,284.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.347963333129883,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.331467299489304e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.82648052740842e-05,289.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.257807737914845e-05,289.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,9.82648489298299e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004661259299609,286.3461303710937,294.1499938964844,251.4499969482422,250.97283935546875,251.89520263671875,251.4505920410156,284.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.347963333129883,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.331446926807983e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.8264601547271e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,7.257791730808094e-05,289.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.826463792705908e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0004661249404307,286.3301086425781,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-22.33721923828125,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.331446926807983e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.8264601547271e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,7.257791730808094e-05,289.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.826463792705908e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0004661249404307,286.3301086425781,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-22.33721923828125,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.331191540695728e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.826190216699616e-05,289.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,7.257593097165227e-05,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.826194582274184e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0004661121638491,286.3140869140625,294.1499938964844,251.4499969482422,250.9762420654297,251.87977600097656,251.4503936767578,284.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.1892685704046926e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-22.32596015930176,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.331191540695728e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.826190216699616e-05,289.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,7.257593097165227e-05,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.826194582274184e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0004661121638491,286.3140869140625,294.1499938964844,251.4499969482422,250.9762420654297,251.87977600097656,251.4503936767578,284.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.1892685704046926e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-22.32596015930176,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,9.33067494770512e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,9.825647430261596e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,7.257192191900685e-05,289.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.825651068240404e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0004660864069592,286.29803466796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,284.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-22.31412124633789,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,9.33067494770512e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,9.825647430261596e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,7.257192191900685e-05,289.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.825651068240404e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0004660864069592,286.29803466796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,284.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-22.31412124633789,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,9.3303264293354e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,9.82527926680632e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.256920071085915e-05,289.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.825283632380888e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,0.0004660689737647,286.2900390625,294.1499938964844,251.4499969482422,250.97854614257807,251.86854553222656,251.45030212402344,284.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-22.308000564575195,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,9.329872409580275e-05,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,9.824801963986828e-05,289.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.256567187141627e-05,289.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,9.824805601965636e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0004660463018808,286.2820129394531,294.1499938964844,251.4499969482422,250.9792633056641,251.8648681640625,251.4502716064453,284.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-22.30164337158203,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
