time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626220,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.328762098448352e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.82363271759823e-05,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.255704258568585e-05,289.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.823636355577035e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004659908590838,286.2659606933594,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,284.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-22.288480758666992,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.328762098448352e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.82363271759823e-05,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.255704258568585e-05,289.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.823636355577035e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004659908590838,286.2659606933594,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,284.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-22.288480758666992,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.050000000745058,9.327198495157064e-05,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.050000000745058,9.82198616839014e-05,289.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.050000000745058,7.254487718455493e-05,289.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.050000000745058,9.821989806368948e-05,290.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.050000000745058,0.0004659127444028,286.2499389648437,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,284.2488098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395216971172886e-09,0.000993798370473,-0.0125171272084116,0.0,0.0,0.0,-0.0073606967926025,60.0,-22.27438735961914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.050000000745058,9.327198495157064e-05,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.050000000745058,9.82198616839014e-05,289.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.050000000745058,7.254487718455493e-05,289.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.050000000745058,9.821989806368948e-05,290.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.050000000745058,0.0004659127444028,286.2499389648437,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,284.2488098144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395216971172886e-09,0.000993798370473,-0.0125171272084116,0.0,0.0,0.0,-0.0073606967926025,60.0,-22.27438735961914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.632969856262207,0.050000000745058,0.0408440232276916,290.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.632969856262207,0.050000000745058,0.0430107191205024,290.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.632969856262207,0.050000000745058,0.0317675732076168,289.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.632969856262207,0.050000000745058,0.0430107228457927,290.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.632969856262207,0.050000000745058,0.2040243297815323,284.71630859375,291.1499938964844,251.4499969482422,250.9823608398437,275.2388916015625,281.930419921875,283.99188232421875,1.0,0.1097043454647064,0.0,0.0,1.0,1.0,-0.4338750541210174,2.3226549217270081e-07,0.4338748157024383,-0.1355755478143692,0.0,0.0,0.0,10.22619915008545,60.0,-848.2334594726562,-0.0,12.28342056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.6309790015220642,0.050000000745058,0.0452374517917633,290.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182922363281,0.6309790015220642,0.050000000745058,0.0476372130215168,290.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.6309790015220642,0.050000000745058,0.0351846851408481,289.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.6309790015220642,0.050000000745058,0.0476372130215168,290.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188720703125,0.6309790015220642,0.050000000745058,0.2259704321622848,283.6106872558594,291.1499938964844,251.4499969482422,250.9827575683593,278.795654296875,290.4526062011719,283.18780517578125,1.0,0.1210952848196029,0.1333783715963363,0.1333783715963363,1.0,1.0,-0.4820112884044647,0.0091599551960825,0.4728513360023498,-0.1382653415203094,0.0,0.0,0.0,12.503517150878906,60.0,-1352.873046875,-0.0,16.682247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.731689453125,300.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.868451466743972e-21,7.435806022813329e-21,-2.5673545560693568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.045681919902563,290.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0481052584946155,290.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0355303809046745,289.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0481052584946155,290.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.2281906455755233,282.4921875,291.1499938964844,251.4499969482422,250.98318481445312,278.8732604980469,290.9009094238281,282.55194091796875,1.0,0.1406057775020599,0.1127690225839614,0.1127690225839614,1.0,1.0,-0.4867495894432068,0.0045484043657779,0.4822011888027191,-0.1438979506492614,0.0,0.0,1.0,20.01342391967773,60.0,459.0746154785156,-5476.685546875,23.192493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.068603515625,301.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,3171.39697265625,18000.0,0.0,0.0,0.0076868496835231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481864184141159,0.4818663299083709,-2.1310265765350778e-06,0.0,7.801175343047362e-06,0.0,0.0,13.525654792785645,0.0,0.0,0.0,0.3077246248722076,4.0,0.0,1.0
626640,289.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.045681919902563,290.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0481052584946155,290.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0355303809046745,289.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.0481052584946155,290.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5232849121094,0.5707670450210571,0.050000000745058,0.2281906455755233,282.4921875,291.1499938964844,251.4499969482422,250.98318481445312,278.8732604980469,290.9009094238281,282.55194091796875,1.0,0.1406057775020599,0.1127690225839614,0.1127690225839614,1.0,1.0,-0.4867495894432068,0.0045484043657779,0.4822011888027191,-0.1438979506492614,0.0,0.0,1.0,20.01342391967773,60.0,459.0746154785156,-5476.685546875,23.192493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.068603515625,301.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,3171.39697265625,18000.0,0.0,0.0,0.0076868496835231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481864184141159,0.4818663299083709,-2.1310265765350778e-06,0.0,7.801175343047362e-06,0.0,0.0,13.525654792785645,0.0,0.0,0.0,0.3077246248722076,4.0,0.0,1.0
626700,289.9803161621094,297.1499938964844,293.1499938964844,0.0006879661814309,-67.34146881103516,283.73370361328125,0.5490690469741821,0.050000000745058,0.0458191595971584,290.5173645019531,297.1499938964844,293.1499938964844,0.000510370824486,-50.01229095458984,283.4435729980469,0.5490690469741821,0.050000000745058,0.0482497811317443,290.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0392761230469,0.5490690469741821,0.050000000745058,0.0356371216475963,289.7279052734375,297.1499938964844,293.1499938964844,0.0006815734086558,-70.2548599243164,283.6801147460937,0.5490690469741821,0.050000000745058,0.0482497811317443,290.8780517578125,297.1499938964844,293.1499938964844,0.0004910888965241,-214.99539184570312,283.4153137207031,0.5490690469741821,0.050000000745058,0.2288761883974075,283.1205444335937,291.1499938964844,251.4499969482422,250.9832305908203,278.87115478515625,290.8827209472656,283.6994323730469,1.0,0.1490143239498138,0.0986493751406669,0.0986493751406669,1.0,1.0,-0.488211989402771,0.0022338095586746,0.4859781861305237,-0.1465257257223129,0.0,0.0,1.0,23.67984962463379,60.0,1901.747802734375,-5842.78271484375,26.347139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9312438964844,301.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,7767.359375,19080.0,0.0,0.0,0.0224071871489286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926975131034851,0.8927041292190552,-6.595806098630419e-06,0.0,2.274044709338341e-05,0.0,0.0,79.24459075927734,0.0,0.0,0.0,0.5225508213043213,4.0,0.0,1.0
626760,289.9813232421875,297.1499938964844,293.1499938964844,0.0014451424358412,-137.24334716796875,286.1686706542969,0.5323328971862793,0.050000000745058,0.0459503345191478,290.51397705078125,297.1499938964844,293.1499938964844,0.0011371851433068,-113.72613525390624,285.6957397460937,0.5323328971862793,0.050000000745058,0.0483879148960113,290.0150146484375,297.1499938964844,293.1499938964844,0.0010800508316606,-79.77752685546875,285.4477233886719,0.5323328971862793,0.050000000745058,0.0357391461730003,289.7249450683594,297.1499938964844,293.1499938964844,0.0015114017296582,-151.15016174316406,286.2415466308594,0.5323328971862793,0.050000000745058,0.0483879148960113,290.874267578125,297.1499938964844,293.1499938964844,0.0010066368849948,-477.5372009277344,285.51861572265625,0.5323328971862793,0.050000000745058,0.2295314222574234,284.19683837890625,291.1499938964844,251.4499969482422,250.983154296875,278.876708984375,290.8749389648437,284.64117431640625,1.0,0.1565857976675033,0.0853674635291099,0.0853674635291099,0.9994437098503112,1.0,-0.4896097481250763,0.0009999881731346,0.4886097609996795,-0.1480619758367538,0.0,0.0,1.0,27.18746757507324,60.0,2100.55859375,-5800.50244140625,29.382118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9845275878906,300.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,12611.1630859375,19080.0,0.0,0.0,0.0372877083718776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1420567035675049,1.1420674324035645,-1.0772319001262076e-05,0.0,3.7842284655198455e-05,0.0,0.0,165.63082885742188,0.0,0.0,0.0,0.6349342465400696,4.0,0.0,1.0
626820,290.0123291015625,297.1499938964844,293.1499938964844,0.0028055901639163,-256.6180114746094,289.722900390625,0.5095371603965759,0.050000000745058,0.0461895354092121,290.5284729003906,297.1499938964844,293.1499938964844,0.0023124960716813,-222.8863677978516,288.9609069824219,0.5095371603965759,0.050000000745058,0.0486398041248321,290.0400085449219,297.1499938964844,293.1499938964844,0.0024176493752747,-172.0952606201172,289.07891845703125,0.5095371603965759,0.050000000745058,0.0359251946210861,289.7449951171875,297.1499938964844,293.1499938964844,0.0030164464842528,-290.3642272949219,290.0286865234375,0.5095371603965759,0.050000000745058,0.0486398041248321,290.8903503417969,297.1499938964844,293.1499938964844,0.0020154507365077,-921.5729370117188,288.51727294921875,0.5095371603965759,0.050000000745058,0.2307263016700744,285.5148010253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9039001464844,290.8865051269531,285.756591796875,1.0,0.1694353967905044,0.0619898959994316,0.0619898959994316,0.9983311295509338,1.0,-0.4921586811542511,0.0001782864128472,0.4919803738594055,-0.1494373977184295,0.0,0.0,1.0,33.58418273925781,60.0,1685.725830078125,-5559.01220703125,34.9601936340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.59698486328125,299.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17140.189453125,19080.0,0.0,0.0,0.0668200775980949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315913677215576,1.3316060304641724,-1.4643595022789668e-05,0.0,6.781388947274536e-05,0.0,0.0,262.5236511230469,0.0,0.0,0.0,0.73016357421875,4.0,0.0,1.0
626880,290.0123291015625,297.1499938964844,293.1499938964844,0.0028055901639163,-256.6180114746094,289.722900390625,0.5095371603965759,0.050000000745058,0.0461895354092121,290.5284729003906,297.1499938964844,293.1499938964844,0.0023124960716813,-222.8863677978516,288.9609069824219,0.5095371603965759,0.050000000745058,0.0486398041248321,290.0400085449219,297.1499938964844,293.1499938964844,0.0024176493752747,-172.0952606201172,289.07891845703125,0.5095371603965759,0.050000000745058,0.0359251946210861,289.7449951171875,297.1499938964844,293.1499938964844,0.0030164464842528,-290.3642272949219,290.0286865234375,0.5095371603965759,0.050000000745058,0.0486398041248321,290.8903503417969,297.1499938964844,293.1499938964844,0.0020154507365077,-921.5729370117188,288.51727294921875,0.5095371603965759,0.050000000745058,0.2307263016700744,285.5148010253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9039001464844,290.8865051269531,285.756591796875,1.0,0.1694353967905044,0.0619898959994316,0.0619898959994316,0.9983311295509338,1.0,-0.4921586811542511,0.0001782864128472,0.4919803738594055,-0.1494373977184295,0.0,0.0,1.0,33.58418273925781,60.0,1685.725830078125,-5559.01220703125,34.9601936340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.59698486328125,299.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17140.189453125,19080.0,0.0,0.0,0.0668200775980949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315913677215576,1.3316060304641724,-1.4643595022789668e-05,0.0,6.781388947274536e-05,0.0,0.0,262.5236511230469,0.0,0.0,0.0,0.73016357421875,4.0,0.0,1.0
626940,290.0600280761719,297.1499938964844,293.1499938964844,0.0039744358509778,-351.5926513671875,292.3547668457031,0.495417833328247,0.050000000745058,0.0463938005268573,290.55633544921875,297.1499938964844,293.1499938964844,0.0033129632938653,-310.3278503417969,291.3712158203125,0.495417833328247,0.050000000745058,0.0488549061119556,290.081298828125,297.1499938964844,293.1499938964844,0.0035944264382123,-248.21633911132807,291.7676696777344,0.495417833328247,0.050000000745058,0.0360840670764446,289.783203125,297.1499938964844,293.1499938964844,0.0043317731469869,-401.6349182128906,292.8573913574219,0.495417833328247,0.050000000745058,0.0488549061119556,290.9228820800781,297.1499938964844,293.1499938964844,0.0028570627328008,-1271.76611328125,290.6918029785156,0.495417833328247,0.050000000745058,0.231746643781662,286.3749694824219,291.1499938964844,251.4499969482422,250.9818420410156,278.9412536621094,290.91705322265625,286.5614929199219,1.0,0.1796163320541381,0.0429347082972526,0.0429347082972526,0.9972185492515564,1.0,-0.4943352937698364,3.2715091947466135e-05,0.4943026006221771,-0.1500523835420608,0.0,0.0,1.0,39.0467529296875,60.0,1252.6102294921875,-5394.2001953125,39.76826095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.83282470703125,298.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18532.84765625,20160.0,0.0,0.0,0.0943955183029174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846317529678345,1.3846474885940552,-1.583340417710133e-05,0.0,9.579944889992476e-05,0.0,0.0,295.1607666015625,0.0,0.0,0.0,0.7717819213867188,4.0,0.0,1.0
627000,290.0600280761719,297.1499938964844,293.1499938964844,0.0039744358509778,-351.5926513671875,292.3547668457031,0.495417833328247,0.050000000745058,0.0463938005268573,290.55633544921875,297.1499938964844,293.1499938964844,0.0033129632938653,-310.3278503417969,291.3712158203125,0.495417833328247,0.050000000745058,0.0488549061119556,290.081298828125,297.1499938964844,293.1499938964844,0.0035944264382123,-248.21633911132807,291.7676696777344,0.495417833328247,0.050000000745058,0.0360840670764446,289.783203125,297.1499938964844,293.1499938964844,0.0043317731469869,-401.6349182128906,292.8573913574219,0.495417833328247,0.050000000745058,0.0488549061119556,290.9228820800781,297.1499938964844,293.1499938964844,0.0028570627328008,-1271.76611328125,290.6918029785156,0.495417833328247,0.050000000745058,0.231746643781662,286.3749694824219,291.1499938964844,251.4499969482422,250.9818420410156,278.9412536621094,290.91705322265625,286.5614929199219,1.0,0.1796163320541381,0.0429347082972526,0.0429347082972526,0.9972185492515564,1.0,-0.4943352937698364,3.2715091947466135e-05,0.4943026006221771,-0.1500523835420608,0.0,0.0,1.0,39.0467529296875,60.0,1252.6102294921875,-5394.2001953125,39.76826095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.83282470703125,298.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18532.84765625,20160.0,0.0,0.0,0.0943955183029174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846317529678345,1.3846474885940552,-1.583340417710133e-05,0.0,9.579944889992476e-05,0.0,0.0,295.1607666015625,0.0,0.0,0.0,0.7717819213867188,4.0,0.0,1.0
627060,290.1132507324219,297.1499938964844,293.1499938964844,0.0050676465034484,-430.8114929199219,294.4788513183594,0.4857254326343536,0.050000000745058,0.0465629249811172,290.5893249511719,297.1499938964844,293.1499938964844,0.0042194533161818,-383.5694274902344,293.3209533691406,0.4857254326343536,0.050000000745058,0.0490330047905445,290.1287841796875,297.1499938964844,293.1499938964844,0.0046756938099861,-311.6379699707031,293.9367370605469,0.4857254326343536,0.050000000745058,0.0362156108021736,289.8286437988281,297.1499938964844,293.1499938964844,0.0056019811891019,-494.9078674316406,295.14959716796875,0.4857254326343536,0.050000000745058,0.0490330047905445,290.9624938964844,297.1499938964844,293.1499938964844,0.0035939188674092,-1560.164794921875,292.4305725097656,0.4857254326343536,0.050000000745058,0.232591450214386,287.0627136230469,291.1499938964844,251.4499969482422,250.98062133789065,278.9818420410156,290.9559020996094,287.21600341796875,1.0,0.1875938922166824,0.0281390268355608,0.0281390268355608,0.9961930513381958,1.0,-0.4961374998092651,7.32459648133954e-06,0.4961301684379577,-0.1504602879285812,0.0,0.0,1.0,43.56969833374024,48.0,951.106201171875,-5354.9052734375,43.78046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.59033203125,298.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,19832.841796875,20160.0,0.0,0.0,0.1187290698289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323714971542358,1.432388424873352,-1.6944042727118358e-05,0.0,0.0001204949076054,0.0,0.0,326.7556457519531,0.0,0.0,0.0,0.7824732065200806,4.0,0.0,1.0
627120,290.1132507324219,297.1499938964844,293.1499938964844,0.0050676465034484,-430.8114929199219,294.4788513183594,0.4857254326343536,0.050000000745058,0.0465629249811172,290.5893249511719,297.1499938964844,293.1499938964844,0.0042194533161818,-383.5694274902344,293.3209533691406,0.4857254326343536,0.050000000745058,0.0490330047905445,290.1287841796875,297.1499938964844,293.1499938964844,0.0046756938099861,-311.6379699707031,293.9367370605469,0.4857254326343536,0.050000000745058,0.0362156108021736,289.8286437988281,297.1499938964844,293.1499938964844,0.0056019811891019,-494.9078674316406,295.14959716796875,0.4857254326343536,0.050000000745058,0.0490330047905445,290.9624938964844,297.1499938964844,293.1499938964844,0.0035939188674092,-1560.164794921875,292.4305725097656,0.4857254326343536,0.050000000745058,0.232591450214386,287.0627136230469,291.1499938964844,251.4499969482422,250.98062133789065,278.9818420410156,290.9559020996094,287.21600341796875,1.0,0.1875938922166824,0.0281390268355608,0.0281390268355608,0.9961930513381958,1.0,-0.4961374998092651,7.32459648133954e-06,0.4961301684379577,-0.1504602879285812,0.0,0.0,1.0,43.56969833374024,48.0,951.106201171875,-5354.9052734375,43.78046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.59033203125,298.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,19832.841796875,20160.0,0.0,0.0,0.1187290698289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323714971542358,1.432388424873352,-1.6944042727118358e-05,0.0,0.0001204949076054,0.0,0.0,326.7556457519531,0.0,0.0,0.0,0.7824732065200806,4.0,0.0,1.0
627180,290.1671142578125,297.1499938964844,293.1499938964844,0.0061299982480704,-497.2283935546875,296.2605895996094,0.4834255278110504,0.050000000745058,0.0466053299605846,290.6235046386719,297.1499938964844,293.1499938964844,0.0050652101635932,-445.2570495605469,294.9603576660156,0.4834255278110504,0.050000000745058,0.0490776598453521,290.1773681640625,297.1499938964844,293.1499938964844,0.0057123508304357,-364.87982177734375,295.7559814453125,0.4834255278110504,0.050000000745058,0.0362485907971859,289.8754272460937,297.1499938964844,293.1499938964844,0.0068909800611436,-573.6752319335938,297.08154296875,0.4834255278110504,0.050000000745058,0.0490776598453521,291.0041809082031,297.1499938964844,293.1499938964844,0.0042513376101851,-1799.1956787109375,293.87774658203125,0.4834255278110504,0.050000000745058,0.2328032851219177,287.6365051269531,291.1499938964844,251.4499969482422,250.97906494140625,279.0175476074219,290.9974365234375,287.7665710449219,1.0,0.1890520006418228,0.0167596135288476,0.0167596135288476,0.9951675534248352,1.0,-0.4965896606445312,2.083836761812563e-06,0.4965875744819641,-0.150531604886055,0.0,0.0,1.0,44.70408248901367,36.0,758.846923828125,-5397.91357421875,44.79118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.76007080078125,298.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20071.462890625,20160.0,0.0,0.0,0.1390484869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440962553024292,1.4409797191619873,-1.7147907783510163e-05,0.0,0.0001411165430909,0.0,0.0,332.6705017089844,0.0,0.0,0.0,0.7867770195007324,4.0,0.0,1.0
627240,290.1671142578125,297.1499938964844,293.1499938964844,0.0061299982480704,-497.2283935546875,296.2605895996094,0.4834255278110504,0.050000000745058,0.0466053299605846,290.6235046386719,297.1499938964844,293.1499938964844,0.0050652101635932,-445.2570495605469,294.9603576660156,0.4834255278110504,0.050000000745058,0.0490776598453521,290.1773681640625,297.1499938964844,293.1499938964844,0.0057123508304357,-364.87982177734375,295.7559814453125,0.4834255278110504,0.050000000745058,0.0362485907971859,289.8754272460937,297.1499938964844,293.1499938964844,0.0068909800611436,-573.6752319335938,297.08154296875,0.4834255278110504,0.050000000745058,0.0490776598453521,291.0041809082031,297.1499938964844,293.1499938964844,0.0042513376101851,-1799.1956787109375,293.87774658203125,0.4834255278110504,0.050000000745058,0.2328032851219177,287.6365051269531,291.1499938964844,251.4499969482422,250.97906494140625,279.0175476074219,290.9974365234375,287.7665710449219,1.0,0.1890520006418228,0.0167596135288476,0.0167596135288476,0.9951675534248352,1.0,-0.4965896606445312,2.083836761812563e-06,0.4965875744819641,-0.150531604886055,0.0,0.0,1.0,44.70408248901367,36.0,758.846923828125,-5397.91357421875,44.79118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.76007080078125,298.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20071.462890625,20160.0,0.0,0.0,0.1390484869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440962553024292,1.4409797191619873,-1.7147907783510163e-05,0.0,0.0001411165430909,0.0,0.0,332.6705017089844,0.0,0.0,0.0,0.7867770195007324,4.0,0.0,1.0
627300,290.19342041015625,297.1499938964844,293.1499938964844,0.0066642630845308,-526.6720581054688,297.05731201171875,0.4846321642398834,0.050000000745058,0.0465830229222774,290.6404113769531,297.1499938964844,293.1499938964844,0.0054764598608016,-472.683837890625,295.69464111328125,0.4846321642398834,0.050000000745058,0.04905416816473,290.201171875,297.1499938964844,293.1499938964844,0.0062292576767504,-388.5015258789063,296.5694885253906,0.4846321642398834,0.050000000745058,0.0362312421202659,289.8983459472656,297.1499938964844,293.1499938964844,0.0075629660859704,-608.7569580078125,297.94854736328125,0.4846321642398834,0.050000000745058,0.04905416816473,291.0249328613281,297.1499938964844,293.1499938964844,0.0045594023540616,-1904.3394775390625,294.5216064453125,0.4846321642398834,0.050000000745058,0.2326918542385101,287.8927001953125,291.1499938964844,251.4499969482422,250.97817993164065,279.03253173828125,291.0182189941406,288.0150451660156,1.0,0.1878658831119537,0.0120158391073346,0.0120158391073346,0.9946547746658324,1.0,-0.4963520765304565,1.199631014969782e-06,0.4963508546352386,-0.1504587084054947,0.0,0.0,1.0,44.10773849487305,36.0,696.4376220703125,-5446.32763671875,44.25962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9648742675781,299.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20114.05078125,21240.0,0.0,0.0,0.1475858092308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442490577697754,1.4425077438354492,-1.718429302854929e-05,0.0,0.0001497808407293,0.0,0.0,333.7298889160156,0.0,0.0,0.0,0.8025424480438232,4.0,0.0,1.0
627360,290.2188720703125,297.1499938964844,293.1499938964844,0.0072066984139382,-553.9542236328125,297.8054504394531,0.4871284961700439,0.050000000745058,0.0465373396873474,290.656982421875,297.1499938964844,293.1499938964844,0.0058840122073888,-498.1252746582031,296.384521484375,0.4871284961700439,0.050000000745058,0.0490060597658157,290.2244567871094,297.1499938964844,293.1499938964844,0.0067510521039366,-410.3853759765625,297.3327941894531,0.4871284961700439,0.050000000745058,0.0361957103013992,289.920654296875,297.1499938964844,293.1499938964844,0.0082626976072788,-641.33154296875,298.763671875,0.4871284961700439,0.050000000745058,0.0490060597658157,291.0453186035156,297.1499938964844,293.1499938964844,0.0048569850623607,-2001.2589111328125,295.1245422363281,0.4871284961700439,0.050000000745058,0.2324636429548263,288.1350402832031,291.1499938964844,251.4499969482422,250.97720336914065,279.0458374023437,291.03875732421875,288.2524719238281,1.0,0.1855917870998382,0.0078127747401595,0.0078127747401595,0.9941546320915222,1.0,-0.4958653450012207,7.25330721706996e-07,0.4958646297454834,-0.1503274291753769,0.0,0.0,1.0,42.88628768920898,25.0,655.2687377929688,-5517.927734375,43.17240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.230712890625,299.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20886.0390625,21240.0,0.0,0.0,0.1550406664609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699116945266724,1.469929575920105,-1.7843834939412773e-05,0.0,0.0001573465706314,0.0,0.0,353.1263122558594,0.0,0.0,0.0,0.8030007481575012,4.0,0.0,1.0
627420,290.2669677734375,297.1499938964844,293.1499938964844,0.0083308527246117,-602.6841430664062,299.1853332519531,0.4952445924282074,0.050000000745058,0.0463966317474842,290.6888732910156,297.1499938964844,293.1499938964844,0.0066964062862098,-543.5950927734375,297.6588439941406,0.4952445924282074,0.050000000745058,0.0488578900694847,290.26910400390625,297.1499938964844,293.1499938964844,0.007823341526091,-449.4587097167969,298.73895263671875,0.4952445924282074,0.050000000745058,0.036086268723011,289.963134765625,297.1499938964844,293.1499938964844,0.0097744986414909,-699.7210083007812,300.2682800292969,0.4952445924282074,0.050000000745058,0.0488578900694847,291.0846252441406,297.1499938964844,293.1499938964844,0.0054266802035272,-2172.811279296875,296.2352294921875,0.4952445924282074,0.050000000745058,0.2317607849836349,288.5962219238281,291.1499938964844,251.4499969482422,250.9750823974609,279.068359375,291.078369140625,288.70770263671875,1.0,0.1786375343799591,0.0008148033521138,0.0008148033521138,0.9991852045059204,1.0,-0.4943661391735077,3.044840184429632e-07,0.4943658411502838,-0.1499411165714264,0.0,0.0,1.0,39.1240348815918,25.0,608.575439453125,-5676.1025390625,39.83649826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8974304199219,299.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.087890625,21240.0,0.0,0.0,0.166766420006752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479034185409546,1.4790523052215576,-1.8066006305161864e-05,0.0,0.0001692467048997,0.0,0.0,359.7419128417969,0.0,0.0,0.0,0.8075656890869141,4.0,0.0,1.0
627480,290.2669677734375,297.1499938964844,293.1499938964844,0.0083308527246117,-602.6841430664062,299.1853332519531,0.4952445924282074,0.050000000745058,0.0463966317474842,290.6888732910156,297.1499938964844,293.1499938964844,0.0066964062862098,-543.5950927734375,297.6588439941406,0.4952445924282074,0.050000000745058,0.0488578900694847,290.26910400390625,297.1499938964844,293.1499938964844,0.007823341526091,-449.4587097167969,298.73895263671875,0.4952445924282074,0.050000000745058,0.036086268723011,289.963134765625,297.1499938964844,293.1499938964844,0.0097744986414909,-699.7210083007812,300.2682800292969,0.4952445924282074,0.050000000745058,0.0488578900694847,291.0846252441406,297.1499938964844,293.1499938964844,0.0054266802035272,-2172.811279296875,296.2352294921875,0.4952445924282074,0.050000000745058,0.2317607849836349,288.5962219238281,291.1499938964844,251.4499969482422,250.9750823974609,279.068359375,291.078369140625,288.70770263671875,1.0,0.1786375343799591,0.0008148033521138,0.0008148033521138,0.9991852045059204,1.0,-0.4943661391735077,3.044840184429632e-07,0.4943658411502838,-0.1499411165714264,0.0,0.0,1.0,39.1240348815918,25.0,608.575439453125,-5676.1025390625,39.83649826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8974304199219,299.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.087890625,21240.0,0.0,0.0,0.166766420006752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479034185409546,1.4790523052215576,-1.8066006305161864e-05,0.0,0.0001692467048997,0.0,0.0,359.7419128417969,0.0,0.0,0.0,0.8075656890869141,4.0,0.0,1.0
627540,290.31134033203125,297.1499938964844,293.1499938964844,0.0095544205978512,-645.7445678710938,300.4395446777344,0.5025373697280884,0.050000000745058,0.0462842583656311,290.718994140625,297.1499938964844,293.1499938964844,0.0075344168581068,-583.7981567382812,298.8201904296875,0.5025373697280884,0.050000000745058,0.0487395524978637,290.3111267089844,297.1499938964844,293.1499938964844,0.0089771961793303,-483.9174499511719,300.0149841308594,0.5025373697280884,0.050000000745058,0.0359988659620285,290.0025939941406,297.1499938964844,293.1499938964844,0.0115211065858602,-751.531005859375,301.6364440917969,0.5025373697280884,0.050000000745058,0.0487395524978637,291.1216735839844,297.1499938964844,293.1499938964844,0.0059831785038113,-2322.87548828125,297.2457275390625,0.5025373697280884,0.050000000745058,0.2311994582414627,289.0382080078125,291.1499938964844,251.4499969482422,250.97271728515625,279.0901184082031,291.1157531738281,289.1471862792969,1.0,0.1732600778341293,0.0,0.0,1.0,1.0,-0.4931685924530029,2.67393232888935e-07,0.4931683242321014,-0.1496247202157974,0.0,0.0,1.0,36.11939239501953,25.0,592.3189086914062,-5861.51416015625,37.18642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6712951660156,300.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.1796875,22320.0,0.0,0.0,0.1745116710662841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481448531150818,1.4814666509628296,-1.812503433029633e-05,0.0,0.0001771071547409,0.0,0.0,361.5064697265625,0.0,0.0,0.0,0.8237735033035278,4.0,0.0,1.0
627600,290.31134033203125,297.1499938964844,293.1499938964844,0.0095544205978512,-645.7445678710938,300.4395446777344,0.5025373697280884,0.050000000745058,0.0462842583656311,290.718994140625,297.1499938964844,293.1499938964844,0.0075344168581068,-583.7981567382812,298.8201904296875,0.5025373697280884,0.050000000745058,0.0487395524978637,290.3111267089844,297.1499938964844,293.1499938964844,0.0089771961793303,-483.9174499511719,300.0149841308594,0.5025373697280884,0.050000000745058,0.0359988659620285,290.0025939941406,297.1499938964844,293.1499938964844,0.0115211065858602,-751.531005859375,301.6364440917969,0.5025373697280884,0.050000000745058,0.0487395524978637,291.1216735839844,297.1499938964844,293.1499938964844,0.0059831785038113,-2322.87548828125,297.2457275390625,0.5025373697280884,0.050000000745058,0.2311994582414627,289.0382080078125,291.1499938964844,251.4499969482422,250.97271728515625,279.0901184082031,291.1157531738281,289.1471862792969,1.0,0.1732600778341293,0.0,0.0,1.0,1.0,-0.4931685924530029,2.67393232888935e-07,0.4931683242321014,-0.1496247202157974,0.0,0.0,1.0,36.11939239501953,25.0,592.3189086914062,-5861.51416015625,37.18642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6712951660156,300.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.1796875,22320.0,0.0,0.0,0.1745116710662841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481448531150818,1.4814666509628296,-1.812503433029633e-05,0.0,0.0001771071547409,0.0,0.0,361.5064697265625,0.0,0.0,0.0,0.8237735033035278,4.0,0.0,1.0
627660,290.352294921875,297.1499938964844,293.1499938964844,0.0109106991440057,-683.7109375,301.59228515625,0.5087613463401794,0.050000000745058,0.0461994372308254,290.7473449707031,297.1499938964844,293.1499938964844,0.0084120798856019,-619.2867431640625,299.8916931152344,0.5087613463401794,0.050000000745058,0.0486502312123775,290.3506774902344,297.1499938964844,293.1499938964844,0.0102424658834934,-514.2625122070312,301.18603515625,0.5087613463401794,0.050000000745058,0.035932894796133,290.03924560546875,297.1499938964844,293.1499938964844,0.0135885775089263,-797.3820190429688,302.8929748535156,0.5087613463401794,0.050000000745058,0.0486502312123775,291.15643310546875,297.1499938964844,293.1499938964844,0.0065337452106177,-2453.990234375,298.1788024902344,0.5087613463401794,0.050000000745058,0.2307757586240768,289.4750366210937,291.1499938964844,251.4499969482422,250.9701385498047,279.112548828125,291.15087890625,289.5843811035156,1.0,0.1689654737710952,0.0,0.0,1.0,1.0,-0.4922647476196289,2.668289198481944e-07,0.4922644793987274,-0.1493723839521408,0.0,0.0,1.0,33.85162353515625,25.0,595.0106811523438,-6066.87841796875,35.194541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4730224609375,301.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.513671875,22320.0,0.0,0.0,0.1788041144609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137038230895996,-1.892242107714992e-05,0.0,0.0001814634451875,0.0,0.0,385.6231384277344,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
627720,290.352294921875,297.1499938964844,293.1499938964844,0.0109106991440057,-683.7109375,301.59228515625,0.5087613463401794,0.050000000745058,0.0461994372308254,290.7473449707031,297.1499938964844,293.1499938964844,0.0084120798856019,-619.2867431640625,299.8916931152344,0.5087613463401794,0.050000000745058,0.0486502312123775,290.3506774902344,297.1499938964844,293.1499938964844,0.0102424658834934,-514.2625122070312,301.18603515625,0.5087613463401794,0.050000000745058,0.035932894796133,290.03924560546875,297.1499938964844,293.1499938964844,0.0135885775089263,-797.3820190429688,302.8929748535156,0.5087613463401794,0.050000000745058,0.0486502312123775,291.15643310546875,297.1499938964844,293.1499938964844,0.0065337452106177,-2453.990234375,298.1788024902344,0.5087613463401794,0.050000000745058,0.2307757586240768,289.4750366210937,291.1499938964844,251.4499969482422,250.9701385498047,279.112548828125,291.15087890625,289.5843811035156,1.0,0.1689654737710952,0.0,0.0,1.0,1.0,-0.4922647476196289,2.668289198481944e-07,0.4922644793987274,-0.1493723839521408,0.0,0.0,1.0,33.85162353515625,25.0,595.0106811523438,-6066.87841796875,35.194541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4730224609375,301.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.513671875,22320.0,0.0,0.0,0.1788041144609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137038230895996,-1.892242107714992e-05,0.0,0.0001814634451875,0.0,0.0,385.6231384277344,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
627780,290.3901062011719,297.1499938964844,293.1499938964844,0.012435152195394,-717.1298217773438,302.6572265625,0.5141695737838745,0.050000000745058,0.0461332164704799,290.7740783691406,297.1499938964844,293.1499938964844,0.0093403067439794,-650.5400390625,300.8855895996094,0.5141695737838745,0.050000000745058,0.0485804975032806,290.3873596191406,297.1499938964844,293.1499938964844,0.0116529641672968,-541.021728515625,302.26824951171875,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0732727050781,297.1499938964844,293.1499938964844,0.0156755279749631,-830.1493530273438,304.03924560546875,0.5141770243644714,0.050902247428894,0.0485823415219783,291.1890563964844,297.1499938964844,293.1499938964844,0.0070818830281496,-2568.182373046875,299.0461120605469,0.5141695737838745,0.050000000745058,0.2304449677467346,289.9098815917969,291.1499938964844,251.4499969482422,250.9673767089844,279.1348876953125,291.183837890625,290.0178527832031,1.0,0.1655286401510238,0.0,0.0,1.0,1.0,-0.4915612339973449,2.663854274942423e-07,0.4915609657764435,-0.1491643637418747,0.0,0.0,1.0,32.0812873840332,25.0,593.4646606445312,-6256.11767578125,33.64472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2454528808594,302.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.482421875,22320.0,0.0,0.0,0.1802246421575546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180174112319946,1.5180363655090332,-1.903089469124097e-05,0.0,0.0001829051034292,0.0,0.0,388.9438171386719,0.0,0.0,0.0,0.8287655115127563,4.0,0.0,1.0
627840,290.3901062011719,297.1499938964844,293.1499938964844,0.012435152195394,-717.1298217773438,302.6572265625,0.5141695737838745,0.050000000745058,0.0461332164704799,290.7740783691406,297.1499938964844,293.1499938964844,0.0093403067439794,-650.5400390625,300.8855895996094,0.5141695737838745,0.050000000745058,0.0485804975032806,290.3873596191406,297.1499938964844,293.1499938964844,0.0116529641672968,-541.021728515625,302.26824951171875,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0732727050781,297.1499938964844,293.1499938964844,0.0156755279749631,-830.1493530273438,304.03924560546875,0.5141770243644714,0.050902247428894,0.0485823415219783,291.1890563964844,297.1499938964844,293.1499938964844,0.0070818830281496,-2568.182373046875,299.0461120605469,0.5141695737838745,0.050000000745058,0.2304449677467346,289.9098815917969,291.1499938964844,251.4499969482422,250.9673767089844,279.1348876953125,291.183837890625,290.0178527832031,1.0,0.1655286401510238,0.0,0.0,1.0,1.0,-0.4915612339973449,2.663854274942423e-07,0.4915609657764435,-0.1491643637418747,0.0,0.0,1.0,32.0812873840332,25.0,593.4646606445312,-6256.11767578125,33.64472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2454528808594,302.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.482421875,22320.0,0.0,0.0,0.1802246421575546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180174112319946,1.5180363655090332,-1.903089469124097e-05,0.0,0.0001829051034292,0.0,0.0,388.9438171386719,0.0,0.0,0.0,0.8287655115127563,4.0,0.0,1.0
627900,290.4080810546875,297.1499938964844,293.1499938964844,0.0132530927658081,-731.6056518554688,303.1593933105469,0.5198457837104797,0.050000000745058,0.0460701510310173,290.7869873046875,297.1499938964844,293.1499938964844,0.0098154516890645,-664.1312255859375,301.3559875488281,0.5198457837104797,0.050000000745058,0.0485140904784202,290.40478515625,297.1499938964844,293.1499938964844,0.0124063082039356,-552.6719360351562,302.77886962890625,0.5198457837104797,0.050000000745058,0.0358323417603969,290.0952453613281,297.1499938964844,293.1499938964844,0.0283768568187952,-1111.8443603515625,304.03546142578125,0.5912001132965088,0.0855821967124939,0.0665959641337394,291.20477294921875,297.1499938964844,293.1499938964844,0.007348773535341,-2617.24755859375,299.4574890136719,0.5198457837104797,0.050000000745058,0.2301299422979354,290.1283569335937,291.1499938964844,251.4499969482422,250.9659423828125,279.2156677246094,291.19976806640625,290.2369079589844,1.0,0.1643341779708862,0.0077917948365211,0.0077917948365211,0.9922081828117372,1.0,-0.5125740170478821,6.238392984414531e-07,0.5125733613967896,-0.154169499874115,0.0,0.0,1.0,30.55514144897461,25.0,593.113037109375,-6526.33056640625,34.37077713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.59600830078125,302.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.310546875,23400.0,0.0,0.0,0.1801685988903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187610387802124,1.5187801122665403,-1.904954478959553e-05,0.0,0.0001828482345445,0.0,0.0,389.51568603515625,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
627960,290.4255676269531,297.1499938964844,293.1499938964844,0.0140951722860336,-744.04931640625,303.64239501953125,0.5278713703155518,0.050000000745058,0.0459904074668884,290.7996826171875,297.1499938964844,293.1499938964844,0.0102896699681878,-675.8760986328125,301.8113708496094,0.5278713703155518,0.050000000745058,0.048430111259222,290.4218444824219,297.1499938964844,293.1499938964844,0.0131799690425395,-562.749267578125,303.2704467773437,0.5278713703155518,0.050000000745058,0.0357703156769275,290.1412353515625,297.1499938964844,293.1499938964844,0.0550532042980194,-1577.9888916015625,304.00799560546875,0.6786715984344482,0.1152681410312652,0.0960446670651435,291.22100830078125,297.1499938964844,293.1499938964844,0.0076022539287805,-2658.17822265625,299.856201171875,0.5278713703155518,0.050000000745058,0.2297316044569015,290.3598022460937,291.1499938964844,251.4499969482422,250.9644775390625,279.41973876953125,291.21612548828125,290.4644775390625,1.0,0.1636648327112198,0.0364985391497612,0.0364985391497612,0.9891539216041564,1.0,-0.5471660494804382,1.492731553298654e-05,0.5471510887145996,-0.1618649512529373,0.0,0.0,1.0,28.69604110717773,28.0,587.98046875,-6896.61767578125,36.10493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8749694824219,302.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.119140625,23400.0,0.0,0.0,0.1801947802305221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449233055114746,1.54494309425354,-1.971149686141871e-05,0.0,0.0001828748063417,0.0,0.0,409.99407958984375,0.0,0.0,0.0,0.8438952565193176,4.0,0.0,1.0
628020,290.46795654296875,297.1499938964844,293.1499938964844,0.0252181496471166,-980.2176513671876,304.0819091796875,0.6088687181472778,0.0804129466414451,0.060751736164093,290.8249816894531,297.1499938964844,293.1499938964844,0.0112946992740035,-697.886962890625,302.6669921875,0.5446531772613525,0.050000000745058,0.048283040523529,290.4557800292969,297.1499938964844,293.1499938964844,0.0144969914108514,-577.2796630859375,304.09979248046875,0.5469227433204651,0.0565891191363334,0.0360206440091133,290.2704162597656,297.1499938964844,293.1499938964844,0.0938048362731933,-2317.3603515625,303.9917297363281,0.8010557293891907,0.1653601974248886,0.1458103060722351,291.2572937011719,297.1499938964844,293.1499938964844,0.008095902390778,-2730.39306640625,300.5917663574219,0.5446531772613525,0.050000000745058,0.2290339469909668,290.8017578125,291.1499938964844,251.4499969482422,250.9614715576172,279.8444519042969,291.2523498535156,290.8825988769531,1.0,0.16478231549263,0.125735655426979,0.125735655426979,0.9881539344787598,1.0,-0.6238781809806824,0.0084897596389055,0.6153884530067444,-0.1696425080299377,0.0,0.0,1.0,25.59964942932129,31.0,527.6337890625,-7605.70751953125,41.07514572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2308044433594,303.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.189453125,23400.0,0.0,0.0,0.180936723947525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530734062194824,1.5530933141708374,-1.992001671169419e-05,0.0,0.0001836277806432,0.0,0.0,416.51702880859375,0.0,0.0,0.0,0.8479617238044739,4.0,0.0,1.0
