time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628080,290.46795654296875,297.1499938964844,293.1499938964844,0.0252181496471166,-980.2176513671876,304.0819091796875,0.6088687181472778,0.0804129466414451,0.060751736164093,290.8249816894531,297.1499938964844,293.1499938964844,0.0112946992740035,-697.886962890625,302.6669921875,0.5446531772613525,0.050000000745058,0.048283040523529,290.4557800292969,297.1499938964844,293.1499938964844,0.0144969914108514,-577.2796630859375,304.09979248046875,0.5469227433204651,0.0565891191363334,0.0360206440091133,290.2704162597656,297.1499938964844,293.1499938964844,0.0938048362731933,-2317.3603515625,303.9917297363281,0.8010557293891907,0.1653601974248886,0.1458103060722351,291.2572937011719,297.1499938964844,293.1499938964844,0.008095902390778,-2730.39306640625,300.5917663574219,0.5446531772613525,0.050000000745058,0.2290339469909668,290.8017578125,291.1499938964844,251.4499969482422,250.9614715576172,279.8444519042969,291.2523498535156,290.8825988769531,1.0,0.16478231549263,0.125735655426979,0.125735655426979,0.9881539344787598,1.0,-0.6238781809806824,0.0084897596389055,0.6153884530067444,-0.1696425080299377,0.0,0.0,1.0,25.59964942932129,31.0,527.6337890625,-7605.70751953125,41.07514572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2308044433594,303.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.189453125,23400.0,0.0,0.0,0.180936723947525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530734062194824,1.5530933141708374,-1.992001671169419e-05,0.0,0.0001836277806432,0.0,0.0,416.51702880859375,0.0,0.0,0.0,0.8479617238044739,4.0,0.0,1.0
628140,290.5918884277344,297.1499938964844,293.1499938964844,0.0613496489822864,-1593.9365234375,304.0453186035156,0.7643516063690186,0.1233705878257751,0.1025943309068679,290.851806640625,297.1499938964844,293.1499938964844,0.0123874265700578,-719.0450439453125,303.44903564453125,0.5809082388877869,0.050000000745058,0.0480462722480297,290.53399658203125,297.1499938964844,293.1499938964844,0.0473954528570175,-1058.8095703125,304.0607604980469,0.7280214428901672,0.1091799139976501,0.0684526190161705,290.4107971191406,297.1499938964844,293.1499938964844,0.1253347694873809,-2919.606201171875,303.9920349121094,0.9214584231376648,0.2098640352487564,0.1886838972568512,291.30255126953125,297.1499938964844,293.1499938964844,0.0085544306784868,-2791.79931640625,301.2291259765625,0.5809082388877869,0.050000000745058,0.2279108315706253,291.1659851074219,291.1499938964844,251.4499969482422,250.9583740234375,280.563232421875,291.2973937988281,291.21063232421875,1.0,0.1697625666856765,0.303105354309082,0.303105354309082,0.987153947353363,1.0,-0.7628306746482849,0.0863910466432571,0.676439642906189,-0.1184129416942596,0.0,0.0,0.9928221702575684,20.88905334472656,34.0,387.2478942871094,-8595.794921875,52.44441604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2522277832031,302.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23402.609375,24480.0,0.0,0.0,0.1842379719018936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5546685457229614,1.554688572883606,-1.996966420847457e-05,0.0,0.000186978111742,0.0,0.0,417.9244689941406,0.0,0.0,0.0,0.863602876663208,4.0,0.0,1.0
628200,290.5918884277344,297.1499938964844,293.1499938964844,0.0613496489822864,-1593.9365234375,304.0453186035156,0.7643516063690186,0.1233705878257751,0.1025943309068679,290.851806640625,297.1499938964844,293.1499938964844,0.0123874265700578,-719.0450439453125,303.44903564453125,0.5809082388877869,0.050000000745058,0.0480462722480297,290.53399658203125,297.1499938964844,293.1499938964844,0.0473954528570175,-1058.8095703125,304.0607604980469,0.7280214428901672,0.1091799139976501,0.0684526190161705,290.4107971191406,297.1499938964844,293.1499938964844,0.1253347694873809,-2919.606201171875,303.9920349121094,0.9214584231376648,0.2098640352487564,0.1886838972568512,291.30255126953125,297.1499938964844,293.1499938964844,0.0085544306784868,-2791.79931640625,301.2291259765625,0.5809082388877869,0.050000000745058,0.2279108315706253,291.1659851074219,291.1499938964844,251.4499969482422,250.9583740234375,280.563232421875,291.2973937988281,291.21063232421875,1.0,0.1697625666856765,0.303105354309082,0.303105354309082,0.987153947353363,1.0,-0.7628306746482849,0.0863910466432571,0.676439642906189,-0.1184129416942596,0.0,0.0,0.9928221702575684,20.88905334472656,34.0,387.2478942871094,-8595.794921875,52.44441604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2522277832031,302.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23402.609375,24480.0,0.0,0.0,0.1842379719018936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5546685457229614,1.554688572883606,-1.996966420847457e-05,0.0,0.000186978111742,0.0,0.0,417.9244689941406,0.0,0.0,0.0,0.863602876663208,4.0,0.0,1.0
628260,290.7401123046875,297.1499938964844,293.1499938964844,0.0874324366450309,-2067.726806640625,304.0370788574219,0.8584712743759155,0.1581388562917709,0.1349331438541412,290.88140869140625,297.1499938964844,293.1499938964844,0.0135623654350638,-743.2406616210938,304.128173828125,0.5990568995475769,0.0531155206263065,0.0480402708053588,290.6625061035156,297.1499938964844,293.1499938964844,0.0800811275839805,-1501.55224609375,304.0370483398437,0.8397514820098877,0.1494433581829071,0.0979906842112541,290.54150390625,297.1499938964844,293.1499938964844,0.137759581208229,-3192.312255859375,304.02783203125,0.98822420835495,0.2526727318763733,0.2131054550409317,291.3592224121094,297.1499938964844,293.1499938964844,0.0090959444642066,-2880.692626953125,301.75372314453125,0.59865802526474,0.050000000745058,0.2274757474660873,291.3519897460937,291.1499938964844,251.4499969482422,250.9552154541016,280.5614624023437,291.3539733886719,291.3563842773437,1.0,0.1771588772535324,0.4636754691600799,0.4636754691600799,0.9871084690093994,1.0,-0.8520246148109436,0.231633111834526,0.6203914880752563,0.0133922202512621,0.0,0.0,0.9511979818344116,19.543970108032227,37.0,136.889892578125,-9265.1357421875,64.55310821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0118103027344,302.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24740.787109375,24480.0,0.0,0.0,0.1906551718711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548359155654907,1.5548561811447144,-2.0275450879125856e-05,0.0,0.0001934907631948,0.0,0.0,422.30859375,0.0,0.0,0.0,0.850623607635498,4.0,0.0,1.0
628320,290.7401123046875,297.1499938964844,293.1499938964844,0.0874324366450309,-2067.726806640625,304.0370788574219,0.8584712743759155,0.1581388562917709,0.1349331438541412,290.88140869140625,297.1499938964844,293.1499938964844,0.0135623654350638,-743.2406616210938,304.128173828125,0.5990568995475769,0.0531155206263065,0.0480402708053588,290.6625061035156,297.1499938964844,293.1499938964844,0.0800811275839805,-1501.55224609375,304.0370483398437,0.8397514820098877,0.1494433581829071,0.0979906842112541,290.54150390625,297.1499938964844,293.1499938964844,0.137759581208229,-3192.312255859375,304.02783203125,0.98822420835495,0.2526727318763733,0.2131054550409317,291.3592224121094,297.1499938964844,293.1499938964844,0.0090959444642066,-2880.692626953125,301.75372314453125,0.59865802526474,0.050000000745058,0.2274757474660873,291.3519897460937,291.1499938964844,251.4499969482422,250.9552154541016,280.5614624023437,291.3539733886719,291.3563842773437,1.0,0.1771588772535324,0.4636754691600799,0.4636754691600799,0.9871084690093994,1.0,-0.8520246148109436,0.231633111834526,0.6203914880752563,0.0133922202512621,0.0,0.0,0.9511979818344116,19.543970108032227,37.0,136.889892578125,-9265.1357421875,64.55310821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0118103027344,302.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24740.787109375,24480.0,0.0,0.0,0.1906551718711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548359155654907,1.5548561811447144,-2.0275450879125856e-05,0.0,0.0001934907631948,0.0,0.0,422.30859375,0.0,0.0,0.0,0.850623607635498,4.0,0.0,1.0
628380,290.8861083984375,297.1499938964844,293.1499938964844,0.113457441329956,-2554.343505859375,304.03125,0.947474718093872,0.1895872801542282,0.1637473404407501,290.9444885253906,297.1499938964844,293.1499938964844,0.0396081060171127,-1298.914306640625,304.0907897949219,0.7413747310638428,0.0979599431157112,0.0835529267787933,290.7956237792969,297.1499938964844,293.1499938964844,0.1092934980988502,-1928.434814453125,304.0260009765625,0.936975359916687,0.1854700595140457,0.1236753016710281,290.595947265625,297.1499938964844,293.1499938964844,0.1275929659605026,-2945.952880859375,304.0857238769531,0.9760198593139648,0.3075663447380066,0.1880243718624115,291.4196472167969,297.1499938964844,293.1499938964844,0.0098951635882258,-3050.28955078125,302.1728820800781,0.6161445379257202,0.050000000745058,0.2270942479372024,291.1441650390625,291.1499938964844,251.4499969482422,250.95204162597656,279.7751159667969,291.41485595703125,291.0943298339844,1.0,0.1862789839506149,0.4815380871295929,0.4815380871295929,0.9870630502700806,1.0,-0.9433517456054688,0.2757108211517334,0.6676409244537354,0.0376178212463855,0.0,0.0,0.9610649347305298,18.486547470092773,57.0,-324.93316650390625,-10107.056640625,77.40573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6030578613281,302.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24525.849609375,24480.0,0.0,0.0,0.2000626921653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5353416204452517,1.5353615283966064,-1.9861032342305407e-05,0.0,0.0002030382020166,0.0,0.0,407.88623046875,0.0,0.0,0.0,0.8423815965652466,4.0,0.0,1.0
628440,290.8861083984375,297.1499938964844,293.1499938964844,0.113457441329956,-2554.343505859375,304.03125,0.947474718093872,0.1895872801542282,0.1637473404407501,290.9444885253906,297.1499938964844,293.1499938964844,0.0396081060171127,-1298.914306640625,304.0907897949219,0.7413747310638428,0.0979599431157112,0.0835529267787933,290.7956237792969,297.1499938964844,293.1499938964844,0.1092934980988502,-1928.434814453125,304.0260009765625,0.936975359916687,0.1854700595140457,0.1236753016710281,290.595947265625,297.1499938964844,293.1499938964844,0.1275929659605026,-2945.952880859375,304.0857238769531,0.9760198593139648,0.3075663447380066,0.1880243718624115,291.4196472167969,297.1499938964844,293.1499938964844,0.0098951635882258,-3050.28955078125,302.1728820800781,0.6161445379257202,0.050000000745058,0.2270942479372024,291.1441650390625,291.1499938964844,251.4499969482422,250.95204162597656,279.7751159667969,291.41485595703125,291.0943298339844,1.0,0.1862789839506149,0.4815380871295929,0.4815380871295929,0.9870630502700806,1.0,-0.9433517456054688,0.2757108211517334,0.6676409244537354,0.0376178212463855,0.0,0.0,0.9610649347305298,18.486547470092773,57.0,-324.93316650390625,-10107.056640625,77.40573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6030578613281,302.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24525.849609375,24480.0,0.0,0.0,0.2000626921653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5353416204452517,1.5353615283966064,-1.9861032342305407e-05,0.0,0.0002030382020166,0.0,0.0,407.88623046875,0.0,0.0,0.0,0.8423815965652466,4.0,0.0,1.0
628500,290.95672607421875,297.1499938964844,293.1499938964844,0.1275669783353805,-2810.749755859375,304.0271911621094,0.9743431210517884,0.2043979167938232,0.1773004233837127,290.997802734375,297.1499938964844,293.1499938964844,0.0576330423355102,-1612.5029296875,304.069091796875,0.7908703684806824,0.1154357269406318,0.1014076396822929,290.8605651855469,297.1499938964844,293.1499938964844,0.1249885112047195,-2151.563720703125,304.02001953125,0.9695585370063782,0.2025437504053115,0.1357952803373336,290.6073913574219,297.1499938964844,293.1499938964844,0.1297591179609298,-2988.629638671875,304.0931396484375,0.9757521748542786,0.3376727402210235,0.1875735968351364,291.4496154785156,297.1499938964844,293.1499938964844,0.0104144001379609,-3161.3916015625,302.3655090332031,0.6164460778236389,0.050000000745058,0.2270866185426712,290.9334411621094,291.1499938964844,251.4499969482422,250.9504547119141,279.561767578125,291.4450988769531,290.87652587890625,1.0,0.1942647695541381,0.4857913851737976,0.4857913851737976,0.9870403409004213,1.0,-0.9950354099273682,0.2963892221450805,0.6986461877822876,0.048600897192955,0.0,0.0,0.9963570237159728,19.058422088623047,57.0,-485.1866149902344,-10497.10546875,88.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.353515625,301.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,24106.701171875,25560.0,0.0,0.0,0.2058972120285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5539549589157104,1.5539751052856443,-2.0115423467359506e-05,0.0,0.0002089594927383,0.0,0.0,419.6606140136719,0.0,0.0,0.0,0.8665870428085327,4.0,0.0,1.0
628560,291.02569580078125,297.1499938964844,293.1499938964844,0.1423303782939911,-3073.31396484375,304.0226745605469,0.9869788885116576,0.2186385095119476,0.1903524994850158,291.0568542480469,297.1499938964844,293.1499938964844,0.072559006512165,-1895.158203125,304.0567321777344,0.8220582604408264,0.1311053186655044,0.1170903891324997,290.9241027832031,297.1499938964844,293.1499938964844,0.1414855867624282,-2380.3251953125,304.0136413574219,0.9860145449638368,0.2190668433904647,0.1475318819284439,290.6257019042969,297.1499938964844,293.1499938964844,0.139663964509964,-3175.828369140625,304.0852966308594,0.9803591966629028,0.3662925064563751,0.1957951337099075,291.47967529296875,297.1499938964844,293.1499938964844,0.0110020190477371,-3282.633544921875,302.5552673339844,0.6108320355415344,0.050000000745058,0.2272038012742996,290.6884460449219,291.1499938964844,251.4499969482422,250.94888305664065,279.4161376953125,291.47540283203125,290.6285705566406,1.0,0.2042588591575622,0.4879431426525116,0.4879431426525116,0.9880208373069764,1.0,-1.0536118745803833,0.3180449306964874,0.7355669140815735,0.0592414624989032,0.0,0.0,1.0,20.41388511657715,77.0,-600.2568969726562,-10917.9560546875,103.07815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.07489013671875,301.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,24846.087890625,25560.0,0.0,0.0,0.212551549077034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6015251874923706,1.6015464067459106,-2.119415694323834e-05,0.0,0.0002157128037652,0.0,0.0,456.9008483886719,0.0,0.0,0.0,0.875647246837616,4.0,0.0,1.0
628620,291.1590576171875,297.1499938964844,293.1499938964844,0.1741194576025009,-3621.610595703125,304.0120544433594,0.9879212975502014,0.2454106956720352,0.2149851024150848,291.1811828613281,297.1499938964844,293.1499938964844,0.0998390913009643,-2441.303955078125,304.0426025390625,0.8463104367256165,0.1589433550834655,0.144605666399002,291.0473327636719,297.1499938964844,293.1499938964844,0.1772729456424713,-2859.52587890625,303.9993896484375,0.992133855819702,0.2504700124263763,0.1699023693799972,290.6995544433594,297.1499938964844,293.1499938964844,0.1803459674119949,-3915.71484375,304.0381164550781,0.9943397045135498,0.4153864085674286,0.232038989663124,291.541748046875,297.1499938964844,293.1499938964844,0.0124169653281569,-3555.404541015625,302.9270935058594,0.585007905960083,0.050000000745058,0.2277946174144745,290.1015014648437,291.1499938964844,251.4499969482422,250.9457550048828,279.2452697753906,291.5377502441406,290.03472900390625,1.0,0.2295731157064438,0.4879092872142792,0.4879092872142792,0.989981770515442,1.0,-1.1872546672821045,0.3645157814025879,0.8227388858795166,0.0802067592740058,0.0,0.0,1.0,25.37993049621582,97.0,-790.4384765625,-11673.267578125,146.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4763488769531,300.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,25376.6875,25560.0,0.0,0.0,0.2280268222093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6202439069747925,1.6202656030654907,-2.168036917282734e-05,0.0,0.0002314182347618,0.0,0.0,472.9317932128906,0.0,0.0,0.0,0.884777307510376,4.0,0.0,1.0
628680,291.1590576171875,297.1499938964844,293.1499938964844,0.1741194576025009,-3621.610595703125,304.0120544433594,0.9879212975502014,0.2454106956720352,0.2149851024150848,291.1811828613281,297.1499938964844,293.1499938964844,0.0998390913009643,-2441.303955078125,304.0426025390625,0.8463104367256165,0.1589433550834655,0.144605666399002,291.0473327636719,297.1499938964844,293.1499938964844,0.1772729456424713,-2859.52587890625,303.9993896484375,0.992133855819702,0.2504700124263763,0.1699023693799972,290.6995544433594,297.1499938964844,293.1499938964844,0.1803459674119949,-3915.71484375,304.0381164550781,0.9943397045135498,0.4153864085674286,0.232038989663124,291.541748046875,297.1499938964844,293.1499938964844,0.0124169653281569,-3555.404541015625,302.9270935058594,0.585007905960083,0.050000000745058,0.2277946174144745,290.1015014648437,291.1499938964844,251.4499969482422,250.9457550048828,279.2452697753906,291.5377502441406,290.03472900390625,1.0,0.2295731157064438,0.4879092872142792,0.4879092872142792,0.989981770515442,1.0,-1.1872546672821045,0.3645157814025879,0.8227388858795166,0.0802067592740058,0.0,0.0,1.0,25.37993049621582,97.0,-790.4384765625,-11673.267578125,146.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4763488769531,300.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,25376.6875,25560.0,0.0,0.0,0.2280268222093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6202439069747925,1.6202656030654907,-2.168036917282734e-05,0.0,0.0002314182347618,0.0,0.0,472.9317932128906,0.0,0.0,0.0,0.884777307510376,4.0,0.0,1.0
628740,291.287109375,297.1499938964844,293.1499938964844,0.2086759060621261,-4194.3466796875,304.0004577636719,0.9643744826316832,0.2698832750320434,0.2376695424318313,291.3083190917969,297.1499938964844,293.1499938964844,0.1274016797542572,-2980.38525390625,304.03253173828125,0.8393775820732117,0.1830518841743469,0.16851207613945,291.1662292480469,297.1499938964844,293.1499938964844,0.2166203558444976,-3363.407470703125,303.9840087890625,0.974395990371704,0.2796316146850586,0.1908011138439178,290.8236083984375,297.1499938964844,293.1499938964844,0.2437280118465423,-5002.27099609375,303.9695739746094,0.9990000128746032,0.4524129033088684,0.2840853929519653,291.60858154296875,297.1499938964844,293.1499938964844,0.0142086986452341,-3861.271728515625,303.2904968261719,0.5449267625808716,0.050000000745058,0.2290050983428955,289.4248046875,291.1499938964844,251.4499969482422,250.9427185058593,279.16259765625,291.6047668457031,289.36199951171875,1.0,0.2604499161243438,0.4845345616340637,0.4845345616340637,0.9919427037239076,1.0,-1.3321752548217771,0.4131838381290436,0.9189914464950562,0.1005997434258461,0.0,0.0,1.0,34.055267333984375,117.0,-892.8014526367188,-12358.57421875,211.54653930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.88360595703125,300.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25514.982421875,26640.0,0.0,0.0,0.2458489686250686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246538162231443,1.6246756315231323,-2.1798538000439294e-05,0.0,0.0002495054504834,0.0,0.0,476.8038330078125,0.0,0.0,0.0,0.9019725322723388,4.0,0.0,1.0
628800,291.287109375,297.1499938964844,293.1499938964844,0.2086759060621261,-4194.3466796875,304.0004577636719,0.9643744826316832,0.2698832750320434,0.2376695424318313,291.3083190917969,297.1499938964844,293.1499938964844,0.1274016797542572,-2980.38525390625,304.03253173828125,0.8393775820732117,0.1830518841743469,0.16851207613945,291.1662292480469,297.1499938964844,293.1499938964844,0.2166203558444976,-3363.407470703125,303.9840087890625,0.974395990371704,0.2796316146850586,0.1908011138439178,290.8236083984375,297.1499938964844,293.1499938964844,0.2437280118465423,-5002.27099609375,303.9695739746094,0.9990000128746032,0.4524129033088684,0.2840853929519653,291.60858154296875,297.1499938964844,293.1499938964844,0.0142086986452341,-3861.271728515625,303.2904968261719,0.5449267625808716,0.050000000745058,0.2290050983428955,289.4248046875,291.1499938964844,251.4499969482422,250.9427185058593,279.16259765625,291.6047668457031,289.36199951171875,1.0,0.2604499161243438,0.4845345616340637,0.4845345616340637,0.9919427037239076,1.0,-1.3321752548217771,0.4131838381290436,0.9189914464950562,0.1005997434258461,0.0,0.0,1.0,34.055267333984375,117.0,-892.8014526367188,-12358.57421875,211.54653930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.88360595703125,300.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25514.982421875,26640.0,0.0,0.0,0.2458489686250686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246538162231443,1.6246756315231323,-2.1798538000439294e-05,0.0,0.0002495054504834,0.0,0.0,476.8038330078125,0.0,0.0,0.0,0.9019725322723388,4.0,0.0,1.0
628860,291.4103698730469,297.1499938964844,293.1499938964844,0.2443674802780151,-4762.58203125,303.99090576171875,0.9259357452392578,0.2920829951763153,0.258432388305664,291.4374694824219,297.1499938964844,293.1499938964844,0.1549200117588043,-3493.9453125,304.02593994140625,0.819311261177063,0.2035446614027023,0.189157098531723,291.28143310546875,297.1499938964844,293.1499938964844,0.2578690946102142,-3868.85986328125,303.9706726074219,0.9421234726905824,0.3065275847911834,0.2102162390947342,290.9819641113281,297.1499938964844,293.1499938964844,0.3250265121459961,-6309.83544921875,303.8940124511719,0.9990000128746032,0.4793159365653991,0.3446156084537506,291.6810913085937,297.1499938964844,293.1499938964844,0.0163682792335748,-4175.0478515625,303.6464538574219,0.5063991546630859,0.050000000745058,0.2309043407440185,288.7647399902344,291.1499938964844,251.4499969482422,250.9397735595703,279.1232604980469,291.6773986816406,288.71221923828125,1.0,0.2948770225048065,0.4796455800533294,0.4796455800533294,0.993186891078949,1.0,-1.480133056640625,0.4623134732246399,1.0178195238113403,0.1200930550694465,0.0,0.0,1.0,46.73760223388672,137.0,-883.5288696289062,-13021.1708984375,301.9921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3503723144531,299.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,26481.810546875,26640.0,0.0,0.0,0.2653427720069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65514874458313,1.6551713943481443,-2.2624541088589467e-05,0.0,0.00026928918669,0.0,0.0,504.16015625,0.0,0.0,0.0,0.9037901163101196,4.0,0.0,1.0
628920,291.4103698730469,297.1499938964844,293.1499938964844,0.2443674802780151,-4762.58203125,303.99090576171875,0.9259357452392578,0.2920829951763153,0.258432388305664,291.4374694824219,297.1499938964844,293.1499938964844,0.1549200117588043,-3493.9453125,304.02593994140625,0.819311261177063,0.2035446614027023,0.189157098531723,291.28143310546875,297.1499938964844,293.1499938964844,0.2578690946102142,-3868.85986328125,303.9706726074219,0.9421234726905824,0.3065275847911834,0.2102162390947342,290.9819641113281,297.1499938964844,293.1499938964844,0.3250265121459961,-6309.83544921875,303.8940124511719,0.9990000128746032,0.4793159365653991,0.3446156084537506,291.6810913085937,297.1499938964844,293.1499938964844,0.0163682792335748,-4175.0478515625,303.6464538574219,0.5063991546630859,0.050000000745058,0.2309043407440185,288.7647399902344,291.1499938964844,251.4499969482422,250.9397735595703,279.1232604980469,291.6773986816406,288.71221923828125,1.0,0.2948770225048065,0.4796455800533294,0.4796455800533294,0.993186891078949,1.0,-1.480133056640625,0.4623134732246399,1.0178195238113403,0.1200930550694465,0.0,0.0,1.0,46.73760223388672,137.0,-883.5288696289062,-13021.1708984375,301.9921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3503723144531,299.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,26481.810546875,26640.0,0.0,0.0,0.2653427720069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65514874458313,1.6551713943481443,-2.2624541088589467e-05,0.0,0.00026928918669,0.0,0.0,504.16015625,0.0,0.0,0.0,0.9037901163101196,4.0,0.0,1.0
628980,291.5288391113281,297.1499938964844,293.1499938964844,0.2801609933376312,-5311.1640625,303.984375,0.8909637331962585,0.3121324181556701,0.277347981929779,291.5639953613281,297.1499938964844,293.1499938964844,0.1816403120756149,-3972.513916015625,304.0228271484375,0.7960425615310669,0.2212677150964737,0.2069413363933563,291.3930969238281,297.1499938964844,293.1499938964844,0.2998857200145721,-4362.8232421875,303.9605407714844,0.9084993004798888,0.331229954957962,0.2281702905893325,291.164306640625,297.1499938964844,293.1499938964844,0.4228827953338623,-7789.98583984375,303.8163757324219,0.9990000128746032,0.497318685054779,0.4111851155757904,291.7590026855469,297.1499938964844,293.1499938964844,0.018903462216258,-4485.4853515625,303.98681640625,0.476440817117691,0.050000000745058,0.2334164679050445,288.1572570800781,291.1499938964844,251.4499969482422,250.9369659423828,279.1058654785156,291.7554016113281,288.1150817871094,1.0,0.3311043083667755,0.4742327630519867,0.4742327630519867,0.9944310188293456,1.0,-1.628676414489746,0.511551558971405,1.1171247959136963,0.1388489007949829,0.0,0.0,1.0,63.00738906860352,157.0,-822.2781372070312,-13619.30078125,420.1702270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9254455566406,298.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26601.884765625,26640.0,0.0,0.0,0.2856809794902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6588969230651855,1.6589196920394895,-2.2727126633981243e-05,0.0,0.0002899298851843,0.0,0.0,507.5930480957031,0.0,0.0,0.0,0.9056533575057985,4.0,0.0,1.0
629040,291.5288391113281,297.1499938964844,293.1499938964844,0.2801609933376312,-5311.1640625,303.984375,0.8909637331962585,0.3121324181556701,0.277347981929779,291.5639953613281,297.1499938964844,293.1499938964844,0.1816403120756149,-3972.513916015625,304.0228271484375,0.7960425615310669,0.2212677150964737,0.2069413363933563,291.3930969238281,297.1499938964844,293.1499938964844,0.2998857200145721,-4362.8232421875,303.9605407714844,0.9084993004798888,0.331229954957962,0.2281702905893325,291.164306640625,297.1499938964844,293.1499938964844,0.4228827953338623,-7789.98583984375,303.8163757324219,0.9990000128746032,0.497318685054779,0.4111851155757904,291.7590026855469,297.1499938964844,293.1499938964844,0.018903462216258,-4485.4853515625,303.98681640625,0.476440817117691,0.050000000745058,0.2334164679050445,288.1572570800781,291.1499938964844,251.4499969482422,250.9369659423828,279.1058654785156,291.7554016113281,288.1150817871094,1.0,0.3311043083667755,0.4742327630519867,0.4742327630519867,0.9944310188293456,1.0,-1.628676414489746,0.511551558971405,1.1171247959136963,0.1388489007949829,0.0,0.0,1.0,63.00738906860352,157.0,-822.2781372070312,-13619.30078125,420.1702270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9254455566406,298.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26601.884765625,26640.0,0.0,0.0,0.2856809794902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6588969230651855,1.6589196920394895,-2.2727126633981243e-05,0.0,0.0002899298851843,0.0,0.0,507.5930480957031,0.0,0.0,0.0,0.9056533575057985,4.0,0.0,1.0
629100,291.5862121582031,297.1499938964844,293.1499938964844,0.2977025806903839,-5572.7158203125,303.98260498046875,0.8763831853866577,0.3214035332202911,0.2861536741256714,291.6244201660156,297.1499938964844,293.1499938964844,0.1947783231735229,-4201.20654296875,304.0220642089844,0.7850694060325623,0.2294922769069671,0.2152007967233657,291.447509765625,297.1499938964844,293.1499938964844,0.32073774933815,-4600.77978515625,303.95709228515625,0.8949184417724609,0.34279865026474,0.2366215586662292,291.2613220214844,297.1499938964844,293.1499938964844,0.4761877357959747,-8561.6015625,303.7801513671875,0.9990000128746032,0.5034262537956238,0.4452549815177917,291.7997131347656,297.1499938964844,293.1499938964844,0.0198382120579481,-4606.2333984375,304.1395568847656,0.4591243267059326,0.0505738705396652,0.2349424362182617,287.8846435546875,291.1499938964844,251.4499969482422,250.9356231689453,279.1019897460937,291.79620361328125,287.84765625,1.0,0.349417895078659,0.4715349972248077,0.4715349972248077,0.9950531125068665,1.0,-1.702045440673828,0.5359298586845398,1.1661155223846436,0.1479093581438064,0.0,0.0,1.0,72.31537628173828,157.0,-774.2035522460938,-13911.78125,489.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7607727050781,298.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,26621.259765625,27720.0,0.0,0.0,0.295947402715683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595009565353394,1.6595237255096436,-2.274367943755351e-05,0.0,0.0003003489982802,0.0,0.0,508.147705078125,0.0,0.0,0.0,0.9209536910057068,4.0,0.0,1.0
629160,291.6425476074219,297.1499938964844,293.1499938964844,0.3146745860576629,-5821.30078125,303.9822082519531,0.8680572509765625,0.3301494419574737,0.2944547832012176,291.68316650390625,297.1499938964844,293.1499938964844,0.2075598984956741,-4419.7109375,304.0220947265625,0.779387354850769,0.2372808456420898,0.2230151295661926,291.5012512207031,297.1499938964844,293.1499938964844,0.3411160409450531,-4828.90283203125,303.95513916015625,0.8877265453338623,0.3538099825382232,0.2446629852056503,291.35791015625,297.1499938964844,293.1499938964844,0.5216532945632935,-9194.5869140625,303.7651672363281,0.9990000128746032,0.5083786845207214,0.4713424444198608,291.84326171875,297.1499938964844,293.1499938964844,0.0254015065729618,-5167.01708984375,304.1311340332031,0.4694751799106598,0.0591328255832195,0.258986622095108,287.63836669921875,291.1499938964844,251.4499969482422,250.934326171875,279.0946350097656,291.8394775390625,287.60552978515625,1.0,0.3682107925415039,0.4682327806949615,0.4682327806949615,0.9958869218826294,1.0,-1.7912079095840454,0.5656654238700867,1.2255425453186035,0.1584392040967941,0.0,0.0,1.0,80.63592529296875,175.0,-720.1922607421875,-14330.8115234375,572.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6166381835937,298.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27417.779296875,27720.0,0.0,0.0,0.306313157081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841444969177246,1.6841678619384766,-2.3424179744324647e-05,0.0,0.0003108688979409,0.0,0.0,531.1235961914062,0.0,0.0,0.0,0.9198317527770996,4.0,0.0,1.0
629220,291.7525329589844,297.1499938964844,293.1499938964844,0.3476677238941192,-6293.439453125,303.9833068847656,0.8468000292778015,0.3460398018360138,0.3097899556159973,291.7960205078125,297.1499938964844,293.1499938964844,0.2326019257307052,-4837.83251953125,304.0231018066406,0.7629773020744324,0.2515572607517242,0.2375767529010772,291.6080322265625,297.1499938964844,293.1499938964844,0.3810447752475738,-5264.59619140625,303.9537353515625,0.8677210807800293,0.3739365637302398,0.2596032917499542,291.5155029296875,297.1499938964844,293.1499938964844,0.5745039582252502,-9872.3095703125,303.80712890625,0.9772961735725404,0.5217036008834839,0.4911017417907715,291.95068359375,297.1499938964844,293.1499938964844,0.0417772457003593,-6558.46337890625,304.110595703125,0.4864436089992523,0.0705074965953826,0.3204384446144104,287.1844787597656,291.1499938964844,251.4499969482422,250.931884765625,279.100341796875,291.9464111328125,287.16094970703125,1.0,0.404485136270523,0.4633302092552185,0.4633302092552185,0.9975544214248656,1.0,-1.9425458908081048,0.6166639924049377,1.325881838798523,0.1775440722703933,0.0,0.0,1.0,101.3062744140625,178.0,-618.3981323242188,-14935.8515625,751.7459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3880310058594,298.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27647.970703125,27720.0,0.0,0.0,0.3272345066070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911994218826294,1.6912230253219604,-2.362084160267841e-05,0.0,0.0003321014228276,0.0,0.0,537.826416015625,0.0,0.0,0.0,0.9233363270759584,4.0,0.0,1.0
629280,291.7525329589844,297.1499938964844,293.1499938964844,0.3476677238941192,-6293.439453125,303.9833068847656,0.8468000292778015,0.3460398018360138,0.3097899556159973,291.7960205078125,297.1499938964844,293.1499938964844,0.2326019257307052,-4837.83251953125,304.0231018066406,0.7629773020744324,0.2515572607517242,0.2375767529010772,291.6080322265625,297.1499938964844,293.1499938964844,0.3810447752475738,-5264.59619140625,303.9537353515625,0.8677210807800293,0.3739365637302398,0.2596032917499542,291.5155029296875,297.1499938964844,293.1499938964844,0.5745039582252502,-9872.3095703125,303.80712890625,0.9772961735725404,0.5217036008834839,0.4911017417907715,291.95068359375,297.1499938964844,293.1499938964844,0.0417772457003593,-6558.46337890625,304.110595703125,0.4864436089992523,0.0705074965953826,0.3204384446144104,287.1844787597656,291.1499938964844,251.4499969482422,250.931884765625,279.100341796875,291.9464111328125,287.16094970703125,1.0,0.404485136270523,0.4633302092552185,0.4633302092552185,0.9975544214248656,1.0,-1.9425458908081048,0.6166639924049377,1.325881838798523,0.1775440722703933,0.0,0.0,1.0,101.3062744140625,178.0,-618.3981323242188,-14935.8515625,751.7459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3880310058594,298.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27647.970703125,27720.0,0.0,0.0,0.3272345066070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911994218826294,1.6912230253219604,-2.362084160267841e-05,0.0,0.0003321014228276,0.0,0.0,537.826416015625,0.0,0.0,0.0,0.9233363270759584,4.0,0.0,1.0
629340,291.8591613769531,297.1499938964844,293.1499938964844,0.3763798475265503,-6690.39306640625,303.9911804199219,0.8330656886100769,0.3598200380802154,0.3231299221515655,291.9044494628906,297.1499938964844,293.1499938964844,0.2546269595623016,-5193.46728515625,304.02880859375,0.7525824904441833,0.2638692259788513,0.2502821385860443,291.7138366699219,297.1499938964844,293.1499938964844,0.4163678586483001,-5636.0458984375,303.9604797363281,0.8549662828445435,0.3915474414825439,0.2726966440677643,291.63104248046875,297.1499938964844,293.1499938964844,0.6195281147956848,-10428.1865234375,303.84600830078125,0.9580361247062684,0.5396479368209839,0.5079517960548401,292.06591796875,297.1499938964844,293.1499938964844,0.0527903735637664,-7472.390625,304.1056823730469,0.4896470606327057,0.0775298401713371,0.3585091233253479,286.8663635253906,291.1499938964844,251.4499969482422,250.9296722412109,279.1136169433594,292.0619506835937,286.8514099121094,1.0,0.43258997797966,0.4603608846664428,0.4603608846664428,0.9992219805717468,1.0,-2.055572032928467,0.6558589339256287,1.3997130393981934,0.1923156827688217,0.0,0.0,1.0,120.01773834228516,181.0,-463.2536926269531,-15414.4541015625,913.8646240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3168029785156,298.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.859375,28800.0,0.0,0.0,0.3471906781196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928774118423462,1.6929010152816772,-2.3667735149501823e-05,0.0,0.0003523544000927,0.0,0.0,539.4288330078125,0.0,0.0,0.0,0.9391698241233826,4.0,0.0,1.0
629400,291.8591613769531,297.1499938964844,293.1499938964844,0.3763798475265503,-6690.39306640625,303.9911804199219,0.8330656886100769,0.3598200380802154,0.3231299221515655,291.9044494628906,297.1499938964844,293.1499938964844,0.2546269595623016,-5193.46728515625,304.02880859375,0.7525824904441833,0.2638692259788513,0.2502821385860443,291.7138366699219,297.1499938964844,293.1499938964844,0.4163678586483001,-5636.0458984375,303.9604797363281,0.8549662828445435,0.3915474414825439,0.2726966440677643,291.63104248046875,297.1499938964844,293.1499938964844,0.6195281147956848,-10428.1865234375,303.84600830078125,0.9580361247062684,0.5396479368209839,0.5079517960548401,292.06591796875,297.1499938964844,293.1499938964844,0.0527903735637664,-7472.390625,304.1056823730469,0.4896470606327057,0.0775298401713371,0.3585091233253479,286.8663635253906,291.1499938964844,251.4499969482422,250.9296722412109,279.1136169433594,292.0619506835937,286.8514099121094,1.0,0.43258997797966,0.4603608846664428,0.4603608846664428,0.9992219805717468,1.0,-2.055572032928467,0.6558589339256287,1.3997130393981934,0.1923156827688217,0.0,0.0,1.0,120.01773834228516,181.0,-463.2536926269531,-15414.4541015625,913.8646240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3168029785156,298.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.859375,28800.0,0.0,0.0,0.3471906781196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928774118423462,1.6929010152816772,-2.3667735149501823e-05,0.0,0.0003523544000927,0.0,0.0,539.4288330078125,0.0,0.0,0.0,0.9391698241233826,4.0,0.0,1.0
629460,291.9594421386719,297.1499938964844,293.1499938964844,0.4006752669811249,-7015.93896484375,304.003662109375,0.8264003396034241,0.3721841871738434,0.3349020779132843,292.0061950683594,297.1499938964844,293.1499938964844,0.2732231914997101,-5484.763671875,304.0382385253906,0.748112678527832,0.274785041809082,0.2612912058830261,291.8143310546875,297.1499938964844,293.1499938964844,0.4469497799873352,-5947.2099609375,303.9727478027344,0.8495506644248962,0.4075512290000915,0.2843948006629944,291.7318115234375,297.1499938964844,293.1499938964844,0.6608677506446838,-10927.59375,303.8782958984375,0.9484208226203918,0.55768221616745,0.5254184007644653,292.1732177734375,297.1499938964844,293.1499938964844,0.0607674345374107,-8159.7900390625,304.1072082519531,0.4923278093338012,0.0832234174013137,0.3871918320655823,286.67413330078125,291.1499938964844,251.4499969482422,250.9277191162109,279.123291015625,292.1697998046875,286.66558837890625,1.0,0.4549919068813324,0.4582107961177826,0.4582107961177826,0.9995331764221193,1.0,-2.1524133682250977,0.6901131272315979,1.4623000621795654,0.2054089605808258,0.0,0.0,1.0,134.74896240234375,169.0,-304.9875183105469,-15961.53515625,1060.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3764953613281,298.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.123046875,28800.0,0.0,0.0,0.3658470511436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757173538208,1.7217817306518557,-2.448214945616201e-05,0.0,0.0003712882462423,0.0,0.0,567.5100708007812,0.0,0.0,0.0,0.9401233196258544,4.0,0.0,1.0
629520,291.9594421386719,297.1499938964844,293.1499938964844,0.4006752669811249,-7015.93896484375,304.003662109375,0.8264003396034241,0.3721841871738434,0.3349020779132843,292.0061950683594,297.1499938964844,293.1499938964844,0.2732231914997101,-5484.763671875,304.0382385253906,0.748112678527832,0.274785041809082,0.2612912058830261,291.8143310546875,297.1499938964844,293.1499938964844,0.4469497799873352,-5947.2099609375,303.9727478027344,0.8495506644248962,0.4075512290000915,0.2843948006629944,291.7318115234375,297.1499938964844,293.1499938964844,0.6608677506446838,-10927.59375,303.8782958984375,0.9484208226203918,0.55768221616745,0.5254184007644653,292.1732177734375,297.1499938964844,293.1499938964844,0.0607674345374107,-8159.7900390625,304.1072082519531,0.4923278093338012,0.0832234174013137,0.3871918320655823,286.67413330078125,291.1499938964844,251.4499969482422,250.9277191162109,279.123291015625,292.1697998046875,286.66558837890625,1.0,0.4549919068813324,0.4582107961177826,0.4582107961177826,0.9995331764221193,1.0,-2.1524133682250977,0.6901131272315979,1.4623000621795654,0.2054089605808258,0.0,0.0,1.0,134.74896240234375,169.0,-304.9875183105469,-15961.53515625,1060.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.3764953613281,298.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.123046875,28800.0,0.0,0.0,0.3658470511436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757173538208,1.7217817306518557,-2.448214945616201e-05,0.0,0.0003712882462423,0.0,0.0,567.5100708007812,0.0,0.0,0.0,0.9401233196258544,4.0,0.0,1.0
629580,292.05157470703125,297.1499938964844,293.1499938964844,0.4218486845493316,-7293.052734375,304.01715087890625,0.830721914768219,0.3836549818515777,0.3454288244247436,292.09771728515625,297.1499938964844,293.1499938964844,0.2897562384605407,-5738.04052734375,304.04791259765625,0.7537626028060913,0.2851891219615936,0.2712997198104858,291.9067687988281,297.1499938964844,293.1499938964844,0.4743363857269287,-6219.07177734375,303.9861755371094,0.8558353185653687,0.4226358532905578,0.2950843572616577,291.8233947753906,297.1499938964844,293.1499938964844,0.6982498168945312,-11369.75390625,303.9064636230469,0.9542796611785888,0.5750311613082886,0.5419492125511169,292.2681884765625,297.1499938964844,293.1499938964844,0.0674357712268829,-8753.6669921875,304.1103820800781,0.5009894371032715,0.0886972472071647,0.4124093353748321,286.5506591796875,291.1499938964844,251.4499969482422,250.92605590820312,279.1293029785156,292.2652893066406,286.5458679199219,1.0,0.4686580896377563,0.4564712643623352,0.4564712643623352,0.9998443722724916,1.0,-2.240065574645996,0.7214271426200867,1.5186383724212646,0.2174282968044281,0.0,0.0,1.0,140.2432098388672,157.0,-196.67575073242188,-16487.1171875,1174.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.54302978515625,298.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.091796875,28800.0,0.0,0.0,0.3829725086688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250577211380005,1.725082278251648,-2.457610025885515e-05,0.0,0.0003886684135068,0.0,0.0,570.780029296875,0.0,0.0,0.0,0.9417604804039,4.0,0.0,1.0
629640,292.05157470703125,297.1499938964844,293.1499938964844,0.4218486845493316,-7293.052734375,304.01715087890625,0.830721914768219,0.3836549818515777,0.3454288244247436,292.09771728515625,297.1499938964844,293.1499938964844,0.2897562384605407,-5738.04052734375,304.04791259765625,0.7537626028060913,0.2851891219615936,0.2712997198104858,291.9067687988281,297.1499938964844,293.1499938964844,0.4743363857269287,-6219.07177734375,303.9861755371094,0.8558353185653687,0.4226358532905578,0.2950843572616577,291.8233947753906,297.1499938964844,293.1499938964844,0.6982498168945312,-11369.75390625,303.9064636230469,0.9542796611785888,0.5750311613082886,0.5419492125511169,292.2681884765625,297.1499938964844,293.1499938964844,0.0674357712268829,-8753.6669921875,304.1103820800781,0.5009894371032715,0.0886972472071647,0.4124093353748321,286.5506591796875,291.1499938964844,251.4499969482422,250.92605590820312,279.1293029785156,292.2652893066406,286.5458679199219,1.0,0.4686580896377563,0.4564712643623352,0.4564712643623352,0.9998443722724916,1.0,-2.240065574645996,0.7214271426200867,1.5186383724212646,0.2174282968044281,0.0,0.0,1.0,140.2432098388672,157.0,-196.67575073242188,-16487.1171875,1174.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.54302978515625,298.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.091796875,28800.0,0.0,0.0,0.3829725086688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250577211380005,1.725082278251648,-2.457610025885515e-05,0.0,0.0003886684135068,0.0,0.0,570.780029296875,0.0,0.0,0.0,0.9417604804039,4.0,0.0,1.0
629700,292.0945129394531,297.1499938964844,293.1499938964844,0.4314469397068023,-7416.810546875,304.0238647460937,0.8358070254325867,0.3891327679157257,0.3503490090370178,292.1396789550781,297.1499938964844,293.1499938964844,0.2974400818347931,-5854.11328125,304.0525207519531,0.7594138979911804,0.2902785539627075,0.2760806083679199,291.9497985839844,297.1499938964844,293.1499938964844,0.487034410238266,-6343.1845703125,303.9928894042969,0.8621917963027954,0.4299303591251373,0.3001652956008911,291.8661499023437,297.1499938964844,293.1499938964844,0.7155035138130188,-11570.9248046875,303.9193725585937,0.9610329270362854,0.5834357738494873,0.5498554706573486,292.3111572265625,297.1499938964844,293.1499938964844,0.0704877227544784,-9030.6826171875,304.1120300292969,0.5072867274284363,0.0914277136325836,0.424447625875473,286.5098876953125,291.1499938964844,251.4499969482422,250.9253387451172,279.1312561035156,292.3085021972656,286.5064697265625,1.0,0.473425418138504,0.4556827247142792,0.4556827247142792,1.0,1.0,-2.2817790508270264,0.7363786697387695,1.5454003810882568,0.2231484502553939,0.0,0.0,1.0,140.30825805664062,157.0,-153.86273193359375,-16759.55078125,1220.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.655029296875,298.3344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.638671875,29880.0,0.0,0.0,0.3909561038017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725583791732788,1.7256083488464355,-2.459109236951917e-05,0.0,0.0003967707161791,0.0,0.0,571.3023071289062,0.0,0.0,0.0,0.9570215344429016,4.0,0.0,1.0
629760,292.13555908203125,297.1499938964844,293.1499938964844,0.4401373565196991,-7527.423828125,304.031005859375,0.8424131870269775,0.3944430351257324,0.3550718128681183,292.1793212890625,297.1499938964844,293.1499938964844,0.3045654296875,-5960.5400390625,304.0572814941406,0.7665868997573853,0.2952918112277984,0.2807412147521972,291.9908752441406,297.1499938964844,293.1499938964844,0.4987848103046417,-6456.61572265625,304.0000915527344,0.8702638745307922,0.4370686113834381,0.3050993978977203,291.9071044921875,297.1499938964844,293.1499938964844,0.7313637137413025,-11753.3388671875,303.9324645996094,0.9693342447280884,0.5916553139686584,0.5575401186943054,292.3514099121094,297.1499938964844,293.1499938964844,0.0733392685651779,-9291.2802734375,304.11376953125,0.5148001909255981,0.0941472649574279,0.4362164437770843,286.4914245605469,291.1499938964844,251.4499969482422,250.9247131347656,279.1327209472656,292.3489685058594,286.49005126953125,1.0,0.477190762758255,0.45493084192276,0.45493084192276,1.0,1.0,-2.3223464488983154,0.7509344816207886,1.5714118480682373,0.2287060618400573,0.0,0.0,1.0,139.08058166503906,145.0,-101.89680480957033,-17089.63671875,1262.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7718200683594,298.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,29588.97265625,29880.0,0.0,0.0,0.3986620903015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495571374893188,1.7495824098587036,-2.5279121473431587e-05,0.0,0.0004045913519803,0.0,0.0,595.4459838867188,0.0,0.0,0.0,0.9555138945579528,4.0,0.0,1.0
