time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629820,292.2123413085937,297.1499938964844,293.1499938964844,0.4564377963542938,-7733.47216796875,304.04345703125,0.8597785234451294,0.4045629799365997,0.3639608025550842,292.2523803710937,297.1499938964844,293.1499938964844,0.3182624578475952,-6163.53955078125,304.0653076171875,0.7849635481834412,0.3050575256347656,0.2897152304649353,292.0675354003906,297.1499938964844,293.1499938964844,0.5212751626968384,-6671.99560546875,304.01251220703125,0.8909289836883545,0.4508796036243438,0.3145582675933838,291.9840087890625,297.1499938964844,293.1499938964844,0.7615073323249817,-12098.2666015625,303.9546203613281,0.98827463388443,0.6075412631034851,0.5722717046737671,292.4247131347656,297.1499938964844,293.1499938964844,0.0787512212991714,-9792.0615234375,304.1167907714844,0.533380389213562,0.0994993969798088,0.4589300155639648,286.4637756347656,291.1499938964844,251.4499969482422,250.9237365722656,279.1348876953125,292.4226379394531,286.46307373046875,1.0,0.4825262725353241,0.4535329937934875,0.4535329937934875,1.0,1.0,-2.40015196800232,0.7788697481155396,1.6212823390960691,0.2393381595611572,0.0,0.0,1.0,133.79397583007812,133.0,-53.52259826660156,-17651.51171875,1333.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0256652832031,298.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.7265625,29880.0,0.0,0.0,0.4131355881690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561599016189575,1.7561852931976318,-2.5470284526818432e-05,0.0,0.0004192800843156,0.0,0.0,602.2130737304688,0.0,0.0,0.0,0.95878666639328,4.0,0.0,1.0
629880,292.2123413085937,297.1499938964844,293.1499938964844,0.4564377963542938,-7733.47216796875,304.04345703125,0.8597785234451294,0.4045629799365997,0.3639608025550842,292.2523803710937,297.1499938964844,293.1499938964844,0.3182624578475952,-6163.53955078125,304.0653076171875,0.7849635481834412,0.3050575256347656,0.2897152304649353,292.0675354003906,297.1499938964844,293.1499938964844,0.5212751626968384,-6671.99560546875,304.01251220703125,0.8909289836883545,0.4508796036243438,0.3145582675933838,291.9840087890625,297.1499938964844,293.1499938964844,0.7615073323249817,-12098.2666015625,303.9546203613281,0.98827463388443,0.6075412631034851,0.5722717046737671,292.4247131347656,297.1499938964844,293.1499938964844,0.0787512212991714,-9792.0615234375,304.1167907714844,0.533380389213562,0.0994993969798088,0.4589300155639648,286.4637756347656,291.1499938964844,251.4499969482422,250.9237365722656,279.1348876953125,292.4226379394531,286.46307373046875,1.0,0.4825262725353241,0.4535329937934875,0.4535329937934875,1.0,1.0,-2.40015196800232,0.7788697481155396,1.6212823390960691,0.2393381595611572,0.0,0.0,1.0,133.79397583007812,133.0,-53.52259826660156,-17651.51171875,1333.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0256652832031,298.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.7265625,29880.0,0.0,0.0,0.4131355881690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561599016189575,1.7561852931976318,-2.5470284526818432e-05,0.0,0.0004192800843156,0.0,0.0,602.2130737304688,0.0,0.0,0.0,0.95878666639328,4.0,0.0,1.0
629940,292.2825927734375,297.1499938964844,293.1499938964844,0.4711533486843109,-7917.47509765625,304.0544128417969,0.8790376782417297,0.4140640199184418,0.3722626864910126,292.3180236816406,297.1499938964844,293.1499938964844,0.331093966960907,-6351.52587890625,304.0721435546875,0.8048267364501953,0.3144765496253967,0.298335462808609,292.137451171875,297.1499938964844,293.1499938964844,0.5422143936157227,-6870.16455078125,304.0234375,0.9137986302375792,0.4641174674034118,0.3235906064510345,292.0501708984375,297.1499938964844,293.1499938964844,0.7719804644584656,-12177.1064453125,304.0054016113281,0.9990000128746032,0.6236172318458557,0.5741016864776611,292.4895324707031,297.1499938964844,293.1499938964844,0.0838273838162422,-10266.1015625,304.119384765625,0.5536960363388062,0.1047170534729957,0.4809158444404602,286.4570617675781,291.1499938964844,251.4499969482422,250.9231414794922,279.1398010253906,292.4877624511719,286.4583435058594,1.0,0.4852757751941681,0.4526737928390503,0.4526737928390503,1.0,1.0,-2.4599788188934326,0.8005987405776978,1.6593800783157349,0.2481215447187423,0.0,0.0,1.0,127.69422912597656,121.0,-13.398500442504885,-18138.435546875,1381.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3013916015625,298.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.515625,30960.0,0.0,0.0,0.4263333082199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684588432312,1.757710099220276,-2.551452962507028e-05,0.0,0.0004326741036493,0.0,0.0,603.782958984375,0.0,0.0,0.0,0.974542498588562,4.0,0.0,1.0
630000,292.2825927734375,297.1499938964844,293.1499938964844,0.4711533486843109,-7917.47509765625,304.0544128417969,0.8790376782417297,0.4140640199184418,0.3722626864910126,292.3180236816406,297.1499938964844,293.1499938964844,0.331093966960907,-6351.52587890625,304.0721435546875,0.8048267364501953,0.3144765496253967,0.298335462808609,292.137451171875,297.1499938964844,293.1499938964844,0.5422143936157227,-6870.16455078125,304.0234375,0.9137986302375792,0.4641174674034118,0.3235906064510345,292.0501708984375,297.1499938964844,293.1499938964844,0.7719804644584656,-12177.1064453125,304.0054016113281,0.9990000128746032,0.6236172318458557,0.5741016864776611,292.4895324707031,297.1499938964844,293.1499938964844,0.0838273838162422,-10266.1015625,304.119384765625,0.5536960363388062,0.1047170534729957,0.4809158444404602,286.4570617675781,291.1499938964844,251.4499969482422,250.9231414794922,279.1398010253906,292.4877624511719,286.4583435058594,1.0,0.4852757751941681,0.4526737928390503,0.4526737928390503,1.0,1.0,-2.4599788188934326,0.8005987405776978,1.6593800783157349,0.2481215447187423,0.0,0.0,1.0,127.69422912597656,121.0,-13.398500442504885,-18138.435546875,1381.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3013916015625,298.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.515625,30960.0,0.0,0.0,0.4263333082199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684588432312,1.757710099220276,-2.551452962507028e-05,0.0,0.0004326741036493,0.0,0.0,603.782958984375,0.0,0.0,0.0,0.974542498588562,4.0,0.0,1.0
630060,292.3475646972656,297.1499938964844,293.1499938964844,0.4828812181949615,-8060.59765625,304.0666809082031,0.8973294496536255,0.4228614568710327,0.3800376653671264,292.3776550292969,297.1499938964844,293.1499938964844,0.3420551419258117,-6508.998046875,304.0798034667969,0.822461724281311,0.3234595358371734,0.3066552281379699,292.2017822265625,297.1499938964844,293.1499938964844,0.5599796175956726,-7034.84033203125,304.0359802246094,0.9374094009399414,0.4767225086688995,0.3322578370571136,292.0748596191406,297.1499938964844,293.1499938964844,0.7417563796043396,-11730.51953125,304.1036376953125,0.9990000128746032,0.6463941335678101,0.5518690347671509,292.5463256835937,297.1499938964844,293.1499938964844,0.0885139629244804,-10702.302734375,304.12176513671875,0.573265016078949,0.1099206134676933,0.5030112862586975,286.5168151855469,291.1499938964844,251.45005798339844,250.9228515625,279.1463317871094,292.5447998046875,286.5201110839844,1.0,0.4847240447998047,0.452660858631134,0.452660858631134,1.0,1.0,-2.489572048187256,0.8121576309204102,1.6774144172668457,0.2531734108924866,0.0,0.0,1.0,121.96720123291016,109.0,57.66376495361328,-18588.390625,1395.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6026611328125,299.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.4381235539913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0004446397069841,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
630120,292.3475646972656,297.1499938964844,293.1499938964844,0.4828812181949615,-8060.59765625,304.0666809082031,0.8973294496536255,0.4228614568710327,0.3800376653671264,292.3776550292969,297.1499938964844,293.1499938964844,0.3420551419258117,-6508.998046875,304.0798034667969,0.822461724281311,0.3234595358371734,0.3066552281379699,292.2017822265625,297.1499938964844,293.1499938964844,0.5599796175956726,-7034.84033203125,304.0359802246094,0.9374094009399414,0.4767225086688995,0.3322578370571136,292.0748596191406,297.1499938964844,293.1499938964844,0.7417563796043396,-11730.51953125,304.1036376953125,0.9990000128746032,0.6463941335678101,0.5518690347671509,292.5463256835937,297.1499938964844,293.1499938964844,0.0885139629244804,-10702.302734375,304.12176513671875,0.573265016078949,0.1099206134676933,0.5030112862586975,286.5168151855469,291.1499938964844,251.45005798339844,250.9228515625,279.1463317871094,292.5447998046875,286.5201110839844,1.0,0.4847240447998047,0.452660858631134,0.452660858631134,1.0,1.0,-2.489572048187256,0.8121576309204102,1.6774144172668457,0.2531734108924866,0.0,0.0,1.0,121.96720123291016,109.0,57.66376495361328,-18588.390625,1395.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6026611328125,299.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.146484375,30960.0,0.0,0.0,0.4381235539913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.6333529604016803e-05,0.0,0.0004446397069841,0.0,0.0,633.0867919921875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
630180,292.4078063964844,297.1499938964844,293.1499938964844,0.4928871095180511,-8181.419921875,304.0777587890625,0.9206777215003968,0.4309714734554291,0.3871161639690399,292.43231201171875,297.1499938964844,293.1499938964844,0.3518785536289215,-6648.66015625,304.0868225097656,0.8425243496894836,0.3319332003593445,0.3144291043281555,292.2611389160156,297.1499938964844,293.1499938964844,0.5760138034820557,-7182.130859375,304.0472106933594,0.9639620184898376,0.4887023866176605,0.3404280543327331,292.0677185058594,297.1499938964844,293.1499938964844,0.6988258957862854,-11142.7275390625,304.1903076171875,0.9990000128746032,0.6750289797782898,0.5238322019577026,292.5956115722656,297.1499938964844,293.1499938964844,0.093074545264244,-11126.6396484375,304.1235656738281,0.5950908660888672,0.115210935473442,0.5251011848449707,286.5901184082031,291.1499938964844,251.4503173828125,250.9228057861328,279.15020751953125,292.59429931640625,286.5941772460937,1.0,0.4819459021091461,0.452889621257782,0.452889621257782,1.0,1.0,-2.510094404220581,0.8206444382667542,1.689449906349182,0.2571516335010528,0.0,0.0,1.0,114.5817642211914,127.0,92.07351684570312,-18961.96484375,1389.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.935791015625,299.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.09765625,30960.0,0.0,0.0,0.4483218491077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887383699417114,1.7887648344039917,-2.6424047973705456e-05,0.0,0.0004549896984826,0.0,0.0,636.3538818359375,0.0,0.0,0.0,0.9765158891677856,4.0,0.0,1.0
630240,292.4078063964844,297.1499938964844,293.1499938964844,0.4928871095180511,-8181.419921875,304.0777587890625,0.9206777215003968,0.4309714734554291,0.3871161639690399,292.43231201171875,297.1499938964844,293.1499938964844,0.3518785536289215,-6648.66015625,304.0868225097656,0.8425243496894836,0.3319332003593445,0.3144291043281555,292.2611389160156,297.1499938964844,293.1499938964844,0.5760138034820557,-7182.130859375,304.0472106933594,0.9639620184898376,0.4887023866176605,0.3404280543327331,292.0677185058594,297.1499938964844,293.1499938964844,0.6988258957862854,-11142.7275390625,304.1903076171875,0.9990000128746032,0.6750289797782898,0.5238322019577026,292.5956115722656,297.1499938964844,293.1499938964844,0.093074545264244,-11126.6396484375,304.1235656738281,0.5950908660888672,0.115210935473442,0.5251011848449707,286.5901184082031,291.1499938964844,251.4503173828125,250.9228057861328,279.15020751953125,292.59429931640625,286.5941772460937,1.0,0.4819459021091461,0.452889621257782,0.452889621257782,1.0,1.0,-2.510094404220581,0.8206444382667542,1.689449906349182,0.2571516335010528,0.0,0.0,1.0,114.5817642211914,127.0,92.07351684570312,-18961.96484375,1389.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.935791015625,299.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.09765625,30960.0,0.0,0.0,0.4483218491077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887383699417114,1.7887648344039917,-2.6424047973705456e-05,0.0,0.0004549896984826,0.0,0.0,636.3538818359375,0.0,0.0,0.0,0.9765158891677856,4.0,0.0,1.0
630300,292.4365539550781,297.1499938964844,293.1499938964844,0.4975463449954986,-8237.7138671875,304.0823974609375,0.9280834794044496,0.4347299933433532,0.3905050456523895,292.458251953125,297.1499938964844,293.1499938964844,0.3565922081470489,-6715.4921875,304.0897216796875,0.8489548563957214,0.3359301686286926,0.3182120621204376,292.2893371582031,297.1499938964844,293.1499938964844,0.5837008357048035,-7252.68115234375,304.0519104003906,0.97148996591568,0.4944199025630951,0.3444119989871979,292.0596008300781,297.1499938964844,293.1499938964844,0.6873953342437744,-10995.3525390625,304.20330810546875,0.9990000128746032,0.6903330087661743,0.5176462531089783,292.6180725097656,297.1499938964844,293.1499938964844,0.0954459309577941,-11347.205078125,304.1240539550781,0.602594256401062,0.1178233847022056,0.5366321206092834,286.62762451171875,291.1499938964844,251.45057678222656,250.9229278564453,279.1486511230469,292.6168212890625,286.6308898925781,1.0,0.4843356311321258,0.452712744474411,0.452712744474411,1.0,1.0,-2.529892683029175,0.8281530141830444,1.7017396688461304,0.2598944306373596,0.0,0.0,1.0,113.49928283691406,127.0,94.8569793701172,-19194.72265625,1410.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1050720214844,299.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.23046875,32040.0,0.0,0.0,0.4528866112232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892048358917236,1.789231300354004,-2.643783227540553e-05,0.0,0.0004596223297994,0.0,0.0,636.8518676757812,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
630360,292.4644470214844,297.1499938964844,293.1499938964844,0.5018370151519775,-8289.2607421875,304.0868835449219,0.9313433766365052,0.4382878541946411,0.3937619030475616,292.4833679199219,297.1499938964844,293.1499938964844,0.3610555529594421,-6778.4453125,304.0925598144531,0.8522995114326477,0.3397620022296905,0.3218898475170135,292.31671142578125,297.1499938964844,293.1499938964844,0.5910125374794006,-7319.490234375,304.05645751953125,0.975165069103241,0.4999512434005737,0.3483042418956756,292.05731201171875,297.1499938964844,293.1499938964844,0.6841204166412354,-10959.6494140625,304.19940185546875,0.9990000128746032,0.70460444688797,0.5172850489616394,292.6395263671875,297.1499938964844,293.1499938964844,0.0977863296866417,-11563.955078125,304.12451171875,0.6074054837226868,0.1203452721238136,0.5481377840042114,286.668212890625,291.1499938964844,251.450912475586,250.92315673828125,279.1463623046875,292.6383361816406,286.6715087890625,1.0,0.488472431898117,0.4523592889308929,0.4523592889308929,1.0,1.0,-2.556281089782715,0.8378347754478455,1.7184463739395142,0.2635536193847656,0.0,0.0,1.0,114.2740249633789,145.0,101.66896057128906,-19506.857421875,1447.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2536926269531,299.6820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,31758.865234375,32040.0,0.0,0.0,0.4573379755020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812573790550232,1.81260085105896,-2.7132953619002365e-05,0.0,0.0004641399136744,0.0,0.0,662.13330078125,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
630420,292.5177307128906,297.1499938964844,293.1499938964844,0.5111748576164246,-8403.64453125,304.0922546386719,0.9287958741188048,0.444845050573349,0.3998940587043762,292.5311279296875,297.1499938964844,293.1499938964844,0.3705827593803406,-6913.923828125,304.09576416015625,0.8520717620849609,0.3469651341438293,0.3289387822151184,292.3688659667969,297.1499938964844,293.1499938964844,0.6066627502441406,-7464.02880859375,304.0614318847656,0.9748126864433287,0.5104799270629883,0.3558128774166107,292.07452392578125,297.1499938964844,293.1499938964844,0.6978659629821777,-11160.0,304.1591491699219,0.9990000128746032,0.7288589477539062,0.5290493965148926,292.68072509765625,297.1499938964844,293.1499938964844,0.1025150418281555,-12001.978515625,304.1251220703125,0.6110251545906067,0.1249264404177665,0.5700476765632629,286.70526123046875,291.1499938964844,251.45196533203125,250.92401123046875,279.1417236328125,292.6795959472656,286.7062072753906,1.0,0.5009751915931702,0.4512915015220642,0.4512915015220642,1.0,1.0,-2.621588468551636,0.8613093495368958,1.7602791786193848,0.2722281217575073,0.0,0.0,1.0,119.77320861816406,163.0,58.5127067565918,-20032.15625,1560.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.499267578125,299.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.953125,32040.0,0.0,0.0,0.4659539461135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81878662109375,1.818813920021057,-2.731927634158637e-05,0.0,0.000472884014016,0.0,0.0,668.96533203125,0.0,0.0,0.0,0.992964208126068,4.0,0.0,1.0
630480,292.5177307128906,297.1499938964844,293.1499938964844,0.5111748576164246,-8403.64453125,304.0922546386719,0.9287958741188048,0.444845050573349,0.3998940587043762,292.5311279296875,297.1499938964844,293.1499938964844,0.3705827593803406,-6913.923828125,304.09576416015625,0.8520717620849609,0.3469651341438293,0.3289387822151184,292.3688659667969,297.1499938964844,293.1499938964844,0.6066627502441406,-7464.02880859375,304.0614318847656,0.9748126864433287,0.5104799270629883,0.3558128774166107,292.07452392578125,297.1499938964844,293.1499938964844,0.6978659629821777,-11160.0,304.1591491699219,0.9990000128746032,0.7288589477539062,0.5290493965148926,292.68072509765625,297.1499938964844,293.1499938964844,0.1025150418281555,-12001.978515625,304.1251220703125,0.6110251545906067,0.1249264404177665,0.5700476765632629,286.70526123046875,291.1499938964844,251.45196533203125,250.92401123046875,279.1417236328125,292.6795959472656,286.7062072753906,1.0,0.5009751915931702,0.4512915015220642,0.4512915015220642,1.0,1.0,-2.621588468551636,0.8613093495368958,1.7602791786193848,0.2722281217575073,0.0,0.0,1.0,119.77320861816406,163.0,58.5127067565918,-20032.15625,1560.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.499267578125,299.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.953125,32040.0,0.0,0.0,0.4659539461135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81878662109375,1.818813920021057,-2.731927634158637e-05,0.0,0.000472884014016,0.0,0.0,668.96533203125,0.0,0.0,0.0,0.992964208126068,4.0,0.0,1.0
630540,292.56805419921875,297.1499938964844,293.1499938964844,0.5209876894950867,-8524.876953125,304.0950927734375,0.9175150394439696,0.4506566226482391,0.4055043160915375,292.5759582519531,297.1499938964844,293.1499938964844,0.3805062472820282,-7055.265625,304.0972595214844,0.8451255559921265,0.3535513281822204,0.3355575799942016,292.4181213378906,297.1499938964844,293.1499938964844,0.6230744123458862,-7615.97021484375,304.0635681152344,0.9667822122573853,0.5202780961990356,0.3629289269447326,292.1200866699219,297.1499938964844,293.1499938964844,0.7332491874694824,-11639.4140625,304.0968017578125,0.9990000128746032,0.7469184398651123,0.5536315441131592,292.7207946777344,297.1499938964844,293.1499938964844,0.1069376468658447,-12409.5537109375,304.1260681152344,0.6083626747131348,0.1286909580230713,0.589238166809082,286.7023010253906,291.1499938964844,251.4535980224609,250.9254608154297,279.13848876953125,292.7197265625,286.7016906738281,1.0,0.5174537897109985,0.4499661028385162,0.4499661028385162,1.0,1.0,-2.697425127029419,0.8882197737693787,1.8092052936553955,0.2820456326007843,0.0,0.0,1.0,129.5270538330078,181.0,8.873887062072754,-20535.44140625,1712.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6810607910156,299.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91015625,33120.0,0.0,0.0,0.4743552803993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.8202056884765625,-2.7361102183931507e-05,0.0,0.0004814103012904,0.0,0.0,670.502197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.56805419921875,297.1499938964844,293.1499938964844,0.5209876894950867,-8524.876953125,304.0950927734375,0.9175150394439696,0.4506566226482391,0.4055043160915375,292.5759582519531,297.1499938964844,293.1499938964844,0.3805062472820282,-7055.265625,304.0972595214844,0.8451255559921265,0.3535513281822204,0.3355575799942016,292.4181213378906,297.1499938964844,293.1499938964844,0.6230744123458862,-7615.97021484375,304.0635681152344,0.9667822122573853,0.5202780961990356,0.3629289269447326,292.1200866699219,297.1499938964844,293.1499938964844,0.7332491874694824,-11639.4140625,304.0968017578125,0.9990000128746032,0.7469184398651123,0.5536315441131592,292.7207946777344,297.1499938964844,293.1499938964844,0.1069376468658447,-12409.5537109375,304.1260681152344,0.6083626747131348,0.1286909580230713,0.589238166809082,286.7023010253906,291.1499938964844,251.4535980224609,250.9254608154297,279.13848876953125,292.7197265625,286.7016906738281,1.0,0.5174537897109985,0.4499661028385162,0.4499661028385162,1.0,1.0,-2.697425127029419,0.8882197737693787,1.8092052936553955,0.2820456326007843,0.0,0.0,1.0,129.5270538330078,181.0,8.873887062072754,-20535.44140625,1712.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6810607910156,299.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91015625,33120.0,0.0,0.0,0.4743552803993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.8202056884765625,-2.7361102183931507e-05,0.0,0.0004814103012904,0.0,0.0,670.502197265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.6158142089844,297.1499938964844,293.1499938964844,0.5306823253631592,-8644.435546875,304.0971984863281,0.9021665453910828,0.4557189643383026,0.4105571210384369,292.6182556152344,297.1499938964844,293.1499938964844,0.3903795182704925,-7195.2900390625,304.0983581542969,0.8344787955284119,0.3595152497291565,0.3417090773582458,292.4649353027344,297.1499938964844,293.1499938964844,0.6395648121833801,-7767.87353515625,304.0648193359375,0.9533458352088928,0.5293264389038086,0.3696130812168121,292.18896484375,297.1499938964844,293.1499938964844,0.7843752503395081,-12309.26953125,304.0292663574219,0.9990000128746032,0.759094774723053,0.586933434009552,292.7602233886719,297.1499938964844,293.1499938964844,0.1107871308922767,-12761.943359375,304.12762451171875,0.6013503074645996,0.1315720379352569,0.6050534844398499,286.6783142089844,291.1499938964844,251.4559326171875,250.9276428222656,279.1370849609375,292.7592163085937,286.6766662597656,1.0,0.5363167524337769,0.4485915899276733,0.4485915899276733,1.0,1.0,-2.7779436111450195,0.916648805141449,1.861294865608216,0.2923842966556549,0.0,0.0,1.0,142.56884765625,199.0,-27.3143310546875,-21031.73828125,1895.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7976989746094,300.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,33120.0,0.0,0.0,0.4828152060508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712987503036857e-05,0.0,0.0004899960476905,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.6158142089844,297.1499938964844,293.1499938964844,0.5306823253631592,-8644.435546875,304.0971984863281,0.9021665453910828,0.4557189643383026,0.4105571210384369,292.6182556152344,297.1499938964844,293.1499938964844,0.3903795182704925,-7195.2900390625,304.0983581542969,0.8344787955284119,0.3595152497291565,0.3417090773582458,292.4649353027344,297.1499938964844,293.1499938964844,0.6395648121833801,-7767.87353515625,304.0648193359375,0.9533458352088928,0.5293264389038086,0.3696130812168121,292.18896484375,297.1499938964844,293.1499938964844,0.7843752503395081,-12309.26953125,304.0292663574219,0.9990000128746032,0.759094774723053,0.586933434009552,292.7602233886719,297.1499938964844,293.1499938964844,0.1107871308922767,-12761.943359375,304.12762451171875,0.6013503074645996,0.1315720379352569,0.6050534844398499,286.6783142089844,291.1499938964844,251.4559326171875,250.9276428222656,279.1370849609375,292.7592163085937,286.6766662597656,1.0,0.5363167524337769,0.4485915899276733,0.4485915899276733,1.0,1.0,-2.7779436111450195,0.916648805141449,1.861294865608216,0.2923842966556549,0.0,0.0,1.0,142.56884765625,199.0,-27.3143310546875,-21031.73828125,1895.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7976989746094,300.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7890625,33120.0,0.0,0.0,0.4828152060508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712987503036857e-05,0.0,0.0004899960476905,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.6610717773437,297.1499938964844,293.1499938964844,0.5405274033546448,-8765.7314453125,304.098388671875,0.8859716653823853,0.4600712358951568,0.4150532186031341,292.6582336425781,297.1499938964844,293.1499938964844,0.4003850817680359,-7336.689453125,304.0989074707031,0.8223143815994263,0.3648767471313476,0.3473787903785705,292.5094299316406,297.1499938964844,293.1499938964844,0.6564660668373108,-7922.83837890625,304.0650329589844,0.9367015361785888,0.5376589894294739,0.3758602142333984,292.2746276855469,297.1499938964844,293.1499938964844,0.8472585082054138,-13109.1142578125,303.9649353027344,0.9990000128746032,0.7661060690879822,0.6255159378051758,292.7987670898437,297.1499938964844,293.1499938964844,0.1141060888767242,-13065.0263671875,304.12957763671875,0.5916324257850647,0.133631020784378,0.6175177693367004,286.6270446777344,291.1499938964844,251.45909118652344,250.9306640625,279.1371459960937,292.7978210449219,286.6248474121094,1.0,0.5563635230064392,0.4473002552986145,0.4473002552986145,1.0,1.0,-2.8590188026428223,0.94524747133255,1.913771271705628,0.3028044700622558,0.0,0.0,1.0,158.07113647460938,217.0,-60.308738708496094,-21457.244140625,2100.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8784484863281,300.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4912461638450622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004985523992218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.6610717773437,297.1499938964844,293.1499938964844,0.5405274033546448,-8765.7314453125,304.098388671875,0.8859716653823853,0.4600712358951568,0.4150532186031341,292.6582336425781,297.1499938964844,293.1499938964844,0.4003850817680359,-7336.689453125,304.0989074707031,0.8223143815994263,0.3648767471313476,0.3473787903785705,292.5094299316406,297.1499938964844,293.1499938964844,0.6564660668373108,-7922.83837890625,304.0650329589844,0.9367015361785888,0.5376589894294739,0.3758602142333984,292.2746276855469,297.1499938964844,293.1499938964844,0.8472585082054138,-13109.1142578125,303.9649353027344,0.9990000128746032,0.7661060690879822,0.6255159378051758,292.7987670898437,297.1499938964844,293.1499938964844,0.1141060888767242,-13065.0263671875,304.12957763671875,0.5916324257850647,0.133631020784378,0.6175177693367004,286.6270446777344,291.1499938964844,251.45909118652344,250.9306640625,279.1371459960937,292.7978210449219,286.6248474121094,1.0,0.5563635230064392,0.4473002552986145,0.4473002552986145,1.0,1.0,-2.8590188026428223,0.94524747133255,1.913771271705628,0.3028044700622558,0.0,0.0,1.0,158.07113647460938,217.0,-60.308738708496094,-21457.244140625,2100.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8784484863281,300.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4912461638450622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004985523992218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6828308105469,297.1499938964844,293.1499938964844,0.5453131198883057,-8824.3798828125,304.0990600585937,0.8777891397476196,0.4619934558868408,0.4170972108840942,292.6773986816406,297.1499938964844,293.1499938964844,0.4052900969982147,-7405.6298828125,304.0992736816406,0.8159980177879333,0.3673410713672638,0.350034087896347,292.53082275390625,297.1499938964844,293.1499938964844,0.6648462414741516,-7999.15380859375,304.06524658203125,0.927912175655365,0.5415703058242798,0.3788239359855652,292.3218994140625,297.1499938964844,293.1499938964844,0.8817316889762878,-13538.076171875,303.9359436035156,0.9990000128746032,0.767913818359375,0.6459425687789917,292.81756591796875,297.1499938964844,293.1499938964844,0.1155458316206932,-13196.1513671875,304.13067626953125,0.586174726486206,0.1343894004821777,0.6226083040237427,286.5972595214844,291.1499938964844,251.4610290527344,250.9325256347656,279.1375732421875,292.8166198730469,286.594970703125,1.0,0.5665549039840698,0.4467087388038635,0.4467087388038635,1.0,1.0,-2.898898839950561,0.9593262672424316,1.93957269191742,0.3079511821269989,0.0,0.0,1.0,166.52101135253906,217.0,-70.89140319824219,-21657.03125,2209.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9100341796875,300.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4954411685466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005028098239563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.7039794921875,297.1499938964844,293.1499938964844,0.549960732460022,-8881.0859375,304.0998840332031,0.8697730302810669,0.4637525975704193,0.4190073609352112,292.696044921875,297.1499938964844,293.1499938964844,0.4100941717624664,-7472.87451171875,304.0997619628906,0.8095508217811584,0.3696659803390503,0.35257089138031,292.5516662597656,297.1499938964844,293.1499938964844,0.673125684261322,-8074.169921875,304.06561279296875,0.9192187786102296,0.5453190207481384,0.3816835880279541,292.3713073730469,297.1499938964844,293.1499938964844,0.9176816344261168,-13978.81640625,303.9095764160156,0.9990000128746032,0.7686994671821594,0.666776716709137,292.8359375,297.1499938964844,293.1499938964844,0.1168440282344818,-13314.2080078125,304.1318054199219,0.5804940462112427,0.1349884569644928,0.6270157098770142,286.56610107421875,291.1499938964844,251.4632110595703,250.9346466064453,279.1381530761719,292.8350524902344,286.5637512207031,1.0,0.5767475366592407,0.4461596608161926,0.4461596608161926,1.0,1.0,-2.9380218982696533,0.9731526374816896,1.964869260787964,0.3130200505256653,0.0,0.0,1.0,175.33160400390625,220.0,-78.17815399169922,-21848.732421875,2322.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.93780517578125,300.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4996145665645599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507045246195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.7441711425781,297.1499938964844,293.1499938964844,0.558186948299408,-8980.0302734375,304.1029357910156,0.8591960668563843,0.4669029712677002,0.4223349392414093,292.7312927246094,297.1499938964844,293.1499938964844,0.4188678860664367,-7594.39892578125,304.1019287109375,0.8008884787559509,0.374015748500824,0.3571885526180267,292.5912475585937,297.1499938964844,293.1499938964844,0.6886194348335266,-8212.810546875,304.0679931640625,0.9085829257965088,0.5524518489837646,0.3870215117931366,292.4670104980469,297.1499938964844,293.1499938964844,0.9754120111465454,-14650.3115234375,303.8945007324219,0.9990000128746032,0.7689992785453796,0.697274923324585,292.8706359863281,297.1499938964844,293.1499938964844,0.1188574954867363,-13496.2021484375,304.134521484375,0.572550356388092,0.1359062045812606,0.6335914134979248,286.5133972167969,291.1499938964844,251.4684295654297,250.939697265625,279.1414794921875,292.8698425292969,286.5118408203125,1.0,0.5917730331420898,0.4454706013202667,0.4454706013202667,1.0,1.0,-2.9985783100128174,0.9947643876075744,2.0038137435913086,0.3213550746440887,0.0,0.0,1.0,188.82815551757807,223.0,-71.51673889160156,-22155.44140625,2500.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9964599609375,300.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5077647566795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005153166712261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.7441711425781,297.1499938964844,293.1499938964844,0.558186948299408,-8980.0302734375,304.1029357910156,0.8591960668563843,0.4669029712677002,0.4223349392414093,292.7312927246094,297.1499938964844,293.1499938964844,0.4188678860664367,-7594.39892578125,304.1019287109375,0.8008884787559509,0.374015748500824,0.3571885526180267,292.5912475585937,297.1499938964844,293.1499938964844,0.6886194348335266,-8212.810546875,304.0679931640625,0.9085829257965088,0.5524518489837646,0.3870215117931366,292.4670104980469,297.1499938964844,293.1499938964844,0.9754120111465454,-14650.3115234375,303.8945007324219,0.9990000128746032,0.7689992785453796,0.697274923324585,292.8706359863281,297.1499938964844,293.1499938964844,0.1188574954867363,-13496.2021484375,304.134521484375,0.572550356388092,0.1359062045812606,0.6335914134979248,286.5133972167969,291.1499938964844,251.4684295654297,250.939697265625,279.1414794921875,292.8698425292969,286.5118408203125,1.0,0.5917730331420898,0.4454706013202667,0.4454706013202667,1.0,1.0,-2.9985783100128174,0.9947643876075744,2.0038137435913086,0.3213550746440887,0.0,0.0,1.0,188.82815551757807,223.0,-71.51673889160156,-22155.44140625,2500.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9964599609375,300.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5077647566795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005153166712261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.7818298339844,297.1499938964844,293.1499938964844,0.564872145652771,-9058.7421875,304.1075134277344,0.8522475957870483,0.4695417284965515,0.4251110553741455,292.76422119140625,297.1499938964844,293.1499938964844,0.4264699220657348,-7698.2255859375,304.1053161621094,0.7954229116439819,0.3779442310333252,0.3613096475601196,292.6282958984375,297.1499938964844,293.1499938964844,0.7025154829025269,-8335.1650390625,304.0722045898437,0.9025409817695618,0.5590920448303223,0.3919402360916137,292.5461730957031,297.1499938964844,293.1499938964844,1.0,-15051.0751953125,303.7860717773437,0.9990000128746032,0.7701969146728516,0.7195401787757874,292.9020690917969,297.1499938964844,293.1499938964844,0.1203324347734451,-13628.1728515625,304.13720703125,0.5670283436775208,0.1366032063961029,0.6384686231613159,286.47955322265625,291.1499938964844,251.474838256836,250.94595336914065,279.1445617675781,292.9013671875,286.47869873046875,1.0,0.6033079028129578,0.4450886845588684,0.4450886845588684,1.0,1.0,-3.045422077178955,1.0117714405059814,2.0336506366729736,0.3279910683631897,0.0,0.0,1.0,199.127685546875,226.0,-51.77379608154297,-22422.578125,2642.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.07598876953125,300.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5154313445091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005230972892604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.7818298339844,297.1499938964844,293.1499938964844,0.564872145652771,-9058.7421875,304.1075134277344,0.8522475957870483,0.4695417284965515,0.4251110553741455,292.76422119140625,297.1499938964844,293.1499938964844,0.4264699220657348,-7698.2255859375,304.1053161621094,0.7954229116439819,0.3779442310333252,0.3613096475601196,292.6282958984375,297.1499938964844,293.1499938964844,0.7025154829025269,-8335.1650390625,304.0722045898437,0.9025409817695618,0.5590920448303223,0.3919402360916137,292.5461730957031,297.1499938964844,293.1499938964844,1.0,-15051.0751953125,303.7860717773437,0.9990000128746032,0.7701969146728516,0.7195401787757874,292.9020690917969,297.1499938964844,293.1499938964844,0.1203324347734451,-13628.1728515625,304.13720703125,0.5670283436775208,0.1366032063961029,0.6384686231613159,286.47955322265625,291.1499938964844,251.474838256836,250.94595336914065,279.1445617675781,292.9013671875,286.47869873046875,1.0,0.6033079028129578,0.4450886845588684,0.4450886845588684,1.0,1.0,-3.045422077178955,1.0117714405059814,2.0336506366729736,0.3279910683631897,0.0,0.0,1.0,199.127685546875,226.0,-51.77379608154297,-22422.578125,2642.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.07598876953125,300.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5154313445091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005230972892604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8172302246094,297.1499938964844,293.1499938964844,0.5700573325157166,-9118.28515625,304.113037109375,0.846831738948822,0.4716905057430267,0.4273976385593414,292.7949523925781,297.1499938964844,293.1499938964844,0.4329463839530945,-7785.49072265625,304.10943603515625,0.7913347482681274,0.3814796209335327,0.3650012910366058,292.66278076171875,297.1499938964844,293.1499938964844,0.714870810508728,-8442.419921875,304.0775756835937,0.898341715335846,0.565312922000885,0.3965156972408294,292.5952453613281,297.1499938964844,293.1499938964844,1.0,-15218.2109375,303.6360778808594,0.9984941482543944,0.7754966020584106,0.7331754565238953,292.92950439453125,297.1499938964844,293.1499938964844,0.1215547993779182,-13736.44921875,304.1394348144531,0.562787652015686,0.137317880988121,0.6429024338722229,286.4638671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1473083496094,292.92889404296875,286.4638061523437,1.0,0.6122239828109741,0.4449513554573059,0.4449513554573059,1.0,1.0,-3.0798254013061523,1.0245425701141355,2.0552828311920166,0.3332445323467254,0.0,0.0,1.0,207.6707000732422,229.0,-27.479389190673828,-22659.525390625,2754.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1787109375,300.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5225023031234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005302734207361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8172302246094,297.1499938964844,293.1499938964844,0.5700573325157166,-9118.28515625,304.113037109375,0.846831738948822,0.4716905057430267,0.4273976385593414,292.7949523925781,297.1499938964844,293.1499938964844,0.4329463839530945,-7785.49072265625,304.10943603515625,0.7913347482681274,0.3814796209335327,0.3650012910366058,292.66278076171875,297.1499938964844,293.1499938964844,0.714870810508728,-8442.419921875,304.0775756835937,0.898341715335846,0.565312922000885,0.3965156972408294,292.5952453613281,297.1499938964844,293.1499938964844,1.0,-15218.2109375,303.6360778808594,0.9984941482543944,0.7754966020584106,0.7331754565238953,292.92950439453125,297.1499938964844,293.1499938964844,0.1215547993779182,-13736.44921875,304.1394348144531,0.562787652015686,0.137317880988121,0.6429024338722229,286.4638671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1473083496094,292.92889404296875,286.4638061523437,1.0,0.6122239828109741,0.4449513554573059,0.4449513554573059,1.0,1.0,-3.0798254013061523,1.0245425701141355,2.0552828311920166,0.3332445323467254,0.0,0.0,1.0,207.6707000732422,229.0,-27.479389190673828,-22659.525390625,2754.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1787109375,300.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5225023031234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005302734207361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.8505859375,297.1499938964844,293.1499938964844,0.5736976861953735,-9158.4560546875,304.1192932128906,0.8425664305686951,0.473355233669281,0.429213672876358,292.82379150390625,297.1499938964844,293.1499938964844,0.438271552324295,-7856.1611328125,304.11407470703125,0.7883169054985046,0.3846276700496673,0.3682904839515686,292.69488525390625,297.1499938964844,293.1499938964844,0.7256511449813843,-8534.7216796875,304.083740234375,0.8954485654830933,0.5711401700973511,0.4007898867130279,292.6271057128906,297.1499938964844,293.1499938964844,1.0,-15297.2001953125,303.56597900390625,0.9959200620651244,0.7830708622932434,0.7401443123817444,292.9532470703125,297.1499938964844,293.1499938964844,0.1226469352841377,-13832.0205078125,304.14111328125,0.5597564578056335,0.1380841135978698,0.6474425196647644,286.4671936035156,291.1499938964844,251.4917907714844,250.96246337890625,279.149169921875,292.9527282714844,286.4676208496094,1.0,0.6191295385360718,0.4449748396873474,0.4449748396873474,1.0,1.0,-3.1049649715423584,1.0341753959655762,2.0707895755767822,0.3372426927089691,0.0,0.0,1.0,214.6664886474609,232.0,-3.290653944015503,-22881.509765625,2841.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3052062988281,300.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5288749933242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005367408739402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.8505859375,297.1499938964844,293.1499938964844,0.5736976861953735,-9158.4560546875,304.1192932128906,0.8425664305686951,0.473355233669281,0.429213672876358,292.82379150390625,297.1499938964844,293.1499938964844,0.438271552324295,-7856.1611328125,304.11407470703125,0.7883169054985046,0.3846276700496673,0.3682904839515686,292.69488525390625,297.1499938964844,293.1499938964844,0.7256511449813843,-8534.7216796875,304.083740234375,0.8954485654830933,0.5711401700973511,0.4007898867130279,292.6271057128906,297.1499938964844,293.1499938964844,1.0,-15297.2001953125,303.56597900390625,0.9959200620651244,0.7830708622932434,0.7401443123817444,292.9532470703125,297.1499938964844,293.1499938964844,0.1226469352841377,-13832.0205078125,304.14111328125,0.5597564578056335,0.1380841135978698,0.6474425196647644,286.4671936035156,291.1499938964844,251.4917907714844,250.96246337890625,279.149169921875,292.9527282714844,286.4676208496094,1.0,0.6191295385360718,0.4449748396873474,0.4449748396873474,1.0,1.0,-3.1049649715423584,1.0341753959655762,2.0707895755767822,0.3372426927089691,0.0,0.0,1.0,214.6664886474609,232.0,-3.290653944015503,-22881.509765625,2841.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3052062988281,300.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5288749933242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005367408739402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8665466308594,297.1499938964844,293.1499938964844,0.57504802942276,-9172.8154296875,304.1224365234375,0.841010570526123,0.4740146994590759,0.4299356043338775,292.8375549316406,297.1499938964844,293.1499938964844,0.4405727982521057,-7886.41650390625,304.1164245605469,0.7873650193214417,0.3860565423965454,0.3697672486305237,292.7101745605469,297.1499938964844,293.1499938964844,0.7305727005004883,-8576.5703125,304.0868530273437,0.8946739435195923,0.5739065408706665,0.4028017222881317,292.6401062011719,297.1499938964844,293.1499938964844,1.0,-15338.76171875,303.52935791015625,0.9953363537788392,0.7871442437171936,0.743973970413208,292.96405029296875,297.1499938964844,293.1499938964844,0.1231264248490333,-13873.673828125,304.1418762207031,0.5587676763534546,0.1384541094303131,0.6495537757873535,286.4722900390625,291.1499938964844,251.4969787597656,250.967514038086,279.149658203125,292.96356201171875,286.47283935546875,1.0,0.6221449971199036,0.4449960887432098,0.4449960887432098,1.0,1.0,-3.1171677112579346,1.0388705730438232,2.078296899795532,0.3392028510570526,0.0,0.0,1.0,217.46383666992188,232.0,4.934804439544678,-22996.1484375,2881.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3733215332031,300.37322998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5318148732185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005397244822233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.88201904296875,297.1499938964844,293.1499938964844,0.5761386752128601,-9184.080078125,304.1254577636719,0.8396597504615784,0.4745638072490692,0.4305500984191894,292.8508605957031,297.1499938964844,293.1499938964844,0.4426761567592621,-7913.94287109375,304.11871337890625,0.7866100072860718,0.3873981833457947,0.3711481988430023,292.7248840332031,297.1499938964844,293.1499938964844,0.7352396845817566,-8616.146484375,304.08984375,0.8941454291343689,0.57658851146698,0.4047426879405975,292.6520690917969,297.1499938964844,293.1499938964844,1.0,-15380.1416015625,303.49285888671875,0.9950119256973268,0.7912518382072449,0.747868001461029,292.9742431640625,297.1499938964844,293.1499938964844,0.1235666275024414,-13911.755859375,304.1425476074219,0.5579689741134644,0.1388076990842819,0.6515541672706604,286.47882080078125,291.1499938964844,251.5025787353516,250.9729766845703,279.1500244140625,292.9737854003906,286.4794616699219,1.0,0.6249504685401917,0.4450238943099975,0.4450238943099975,1.0,1.0,-3.1289877891540527,1.0434330701828003,2.085554599761963,0.3411182165145874,0.0,0.0,1.0,219.9707489013672,235.0,11.166184425354004,-23110.4609375,2918.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4425048828125,300.427490234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.534606397151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005425575654953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
